ts_iso,ts_ms,run_id,replicate,experiment_elapsed_s,experiment_phase,selected_fault_code,selected_fault_severity,asset_id,schema_version,model_version,sequence_id,sequence_gap,stream_status,synchronisation_status,control_mode,operating_mode,speed_command_pct,target_rpm,actual_rpm,speed_error_rpm,process_heat_load_w,effective_process_heat_load_w,mechanical_load,effective_mechanical_load,ambient_temperature_c,temperature_c,current_a,current_multiplier,vibration_g,vibration_offset_g,power_w,energy_wh,cooling_rate_c_per_s,cooling_efficiency,thermal_resistance_c_per_w,legacy_thermal_eff_index,co2_g,health_overall,health_status,embedded_fault_code,embedded_fault_class_id,embedded_fault_binary_label,embedded_fault_label,embedded_fault_severity,embedded_fault_active,anomaly,ai_fault_code,ai_fault_label,ai_confidence,ai_severity,accepted_commands,rejected_commands
2026-08-19T15:08:54.861Z,1787152134861,FAN_DT_001_F0_S00_R02_20260819T150854,2,0.034,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4868,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.48241,38.42,1.028,1,0.0254,0,207.97,27.8158,0.00751,1,0.18,3.613,6.4811,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,15,0
2026-08-19T15:08:55.894Z,1787152135894,FAN_DT_001_F0_S00_R02_20260819T150854,2,1.068,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4869,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.46855,38.41,1.028,1,0.0254,0,207.97,0.0596,0.0076,1,0.18,3.654,0.0139,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,16,0
2026-08-19T15:08:56.921Z,1787152136921,FAN_DT_001_F0_S00_R02_20260819T150854,2,2.095,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4870,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.45504,38.4,1.028,1,0.0254,0,207.97,0.119,0.00772,1,0.18,3.712,0.0277,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,16,0
2026-08-19T15:08:57.952Z,1787152137952,FAN_DT_001_F0_S00_R02_20260819T150854,2,3.125,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4871,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.44184,38.39,1.028,1,0.0254,0,207.97,0.1782,0.0078,1,0.18,3.752,0.0415,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,16,0
2026-08-19T15:08:58.980Z,1787152138980,FAN_DT_001_F0_S00_R02_20260819T150854,2,4.153,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4872,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.4289,38.39,1.028,1,0.0254,0,207.97,0.2376,0.00787,1,0.18,3.785,0.0554,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,16,0
2026-08-19T15:09:00.007Z,1787152140007,FAN_DT_001_F0_S00_R02_20260819T150854,2,5.181,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4873,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.41627,38.38,1.028,1,0.0254,0,207.97,0.2969,0.00796,1,0.18,3.826,0.0692,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,16,0
2026-08-19T15:09:01.034Z,1787152141034,FAN_DT_001_F0_S00_R02_20260819T150854,2,6.207,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4874,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.40397,38.37,1.028,1,0.0254,0,207.97,0.356,0.008,1,0.18,3.849,0.083,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,16,0
2026-08-19T15:09:02.062Z,1787152142062,FAN_DT_001_F0_S00_R02_20260819T150854,2,7.235,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4875,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.39196,38.36,1.028,1,0.0254,0,207.97,0.4154,0.00808,1,0.18,3.885,0.0968,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,16,0
2026-08-19T15:09:03.086Z,1787152143086,FAN_DT_001_F0_S00_R02_20260819T150854,2,8.259,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4876,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.38025,38.35,1.028,1,0.0254,0,207.97,0.4747,0.00812,1,0.18,3.904,0.1106,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,16,0
2026-08-19T15:09:04.116Z,1787152144116,FAN_DT_001_F0_S00_R02_20260819T150854,2,9.29,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4877,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.36889,38.34,1.028,1,0.0254,0,207.97,0.5339,0.00818,1,0.18,3.932,0.1244,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,16,0
2026-08-19T15:09:05.148Z,1787152145148,FAN_DT_001_F0_S00_R02_20260819T150854,2,10.321,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4878,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.35784,38.34,1.028,1,0.0254,0,207.97,0.5932,0.00823,1,0.18,3.957,0.1382,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,16,0
2026-08-19T15:09:06.171Z,1787152146171,FAN_DT_001_F0_S00_R02_20260819T150854,2,11.344,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4879,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.34711,38.33,1.028,1,0.0254,0,207.97,0.6526,0.00826,1,0.18,3.974,0.152,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,16,0
2026-08-19T15:09:07.198Z,1787152147198,FAN_DT_001_F0_S00_R02_20260819T150854,2,12.371,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4880,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.33677,38.32,1.028,1,0.0254,0,207.97,0.7116,0.00829,1,0.18,3.988,0.1658,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,16,0
2026-08-19T15:09:08.227Z,1787152148227,FAN_DT_001_F0_S00_R02_20260819T150854,2,13.4,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4881,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.32674,38.31,1.028,1,0.0254,0,207.97,0.7709,0.00832,1,0.18,4.001,0.1796,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,16,0
2026-08-19T15:09:09.251Z,1787152149251,FAN_DT_001_F0_S00_R02_20260819T150854,2,14.424,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4882,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.31706,38.3,1.028,1,0.0254,0,207.97,0.8302,0.00833,1,0.18,4.004,0.1934,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,16,0
2026-08-19T15:09:10.405Z,1787152150405,FAN_DT_001_F0_S00_R02_20260819T150854,2,15.578,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4883,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.30778,38.29,1.028,1,0.0254,0,207.97,0.8893,0.00835,1,0.18,4.016,0.2072,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,16,0
2026-08-19T15:09:11.306Z,1787152151306,FAN_DT_001_F0_S00_R02_20260819T150854,2,16.478,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4884,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.29884,38.28,1.028,1,0.0254,0,207.97,0.9484,0.00834,1,0.18,4.013,0.221,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,16,0
2026-08-19T15:09:12.339Z,1787152152339,FAN_DT_001_F0_S00_R02_20260819T150854,2,17.511,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4885,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.29022,38.28,1.028,1,0.0254,0,207.97,1.0078,0.00836,1,0.18,4.018,0.2348,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,16,0
2026-08-19T15:09:13.359Z,1787152153359,FAN_DT_001_F0_S00_R02_20260819T150854,2,18.532,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4886,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.28199,38.27,1.028,1,0.0254,0,207.97,1.067,0.00835,1,0.18,4.016,0.2486,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,16,0
2026-08-19T15:09:14.388Z,1787152154388,FAN_DT_001_F0_S00_R02_20260819T150854,2,19.561,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4887,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.27415,38.26,1.028,1,0.0254,0,207.97,1.1261,0.00834,1,0.18,4.013,0.2624,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,16,0
2026-08-19T15:09:15.411Z,1787152155411,FAN_DT_001_F0_S00_R02_20260819T150854,2,20.584,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4888,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.26666,38.25,1.028,1,0.0254,0,207.97,1.1855,0.00833,1,0.18,4.006,0.2762,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,16,0
2026-08-19T15:09:16.442Z,1787152156442,FAN_DT_001_F0_S00_R02_20260819T150854,2,21.615,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4889,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.25955,38.24,1.028,1,0.0254,0,207.97,1.2449,0.00829,1,0.18,3.988,0.2901,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,16,0
2026-08-19T15:09:17.474Z,1787152157474,FAN_DT_001_F0_S00_R02_20260819T150854,2,22.647,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4890,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.25284,38.23,1.028,1,0.0254,0,207.97,1.3041,0.00826,1,0.18,3.969,0.3039,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,16,0
2026-08-19T15:09:18.502Z,1787152158502,FAN_DT_001_F0_S00_R02_20260819T150854,2,23.675,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4891,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.24651,38.22,1.028,1,0.0254,0,207.97,1.3635,0.00823,1,0.18,3.96,0.3177,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,16,0
2026-08-19T15:09:19.524Z,1787152159524,FAN_DT_001_F0_S00_R02_20260819T150854,2,24.697,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4892,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.24059,38.22,1.028,1,0.0254,0,207.97,1.4227,0.00818,1,0.18,3.932,0.3315,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,16,0
2026-08-19T15:09:20.553Z,1787152160553,FAN_DT_001_F0_S00_R02_20260819T150854,2,25.726,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4893,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.23506,38.21,1.028,1,0.0254,0,207.97,1.4818,0.00813,1,0.18,3.91,0.3452,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,16,0
2026-08-19T15:09:21.581Z,1787152161581,FAN_DT_001_F0_S00_R02_20260819T150854,2,26.754,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4894,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.22992,38.2,1.028,1,0.0254,0,207.97,1.5411,0.00808,1,0.18,3.887,0.3591,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,16,0
2026-08-19T15:09:22.601Z,1787152162601,FAN_DT_001_F0_S00_R02_20260819T150854,2,27.774,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4895,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.22519,38.19,1.028,1,0.0254,0,207.97,1.6002,0.00803,1,0.18,3.863,0.3729,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,16,0
2026-08-19T15:09:23.632Z,1787152163632,FAN_DT_001_F0_S00_R02_20260819T150854,2,28.805,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4896,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.22086,38.18,1.028,1,0.0254,0,207.97,1.6593,0.00795,1,0.18,3.824,0.3866,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,16,0
2026-08-19T15:09:24.680Z,1787152164680,FAN_DT_001_F0_S00_R02_20260819T150854,2,29.853,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4897,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.21692,38.17,1.028,1,0.0254,0,207.97,1.7186,0.0079,1,0.18,3.801,0.4004,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,16,0
2026-08-19T15:09:25.680Z,1787152165680,FAN_DT_001_F0_S00_R02_20260819T150854,2,30.853,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4898,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.21342,38.17,1.028,1,0.0254,0,207.97,1.7775,0.00783,1,0.18,3.767,0.4142,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,16,0
2026-08-19T15:09:26.720Z,1787152166720,FAN_DT_001_F0_S00_R02_20260819T150854,2,31.893,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4899,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.2103,38.16,1.028,1,0.0254,0,207.97,1.8367,0.00775,1,0.18,3.725,0.428,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,16,0
2026-08-19T15:09:27.735Z,1787152167735,FAN_DT_001_F0_S00_R02_20260819T150854,2,32.908,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4900,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.20758,38.15,1.028,1,0.0254,0,207.97,1.8961,0.00766,1,0.18,3.683,0.4418,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,16,0
2026-08-19T15:09:28.764Z,1787152168764,FAN_DT_001_F0_S00_R02_20260819T150854,2,33.937,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4901,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.20528,38.14,1.028,1,0.0254,0,207.97,1.9554,0.00757,1,0.18,3.64,0.4556,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,16,0
2026-08-19T15:09:29.792Z,1787152169792,FAN_DT_001_F0_S00_R02_20260819T150854,2,34.965,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4902,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.2034,38.14,1.028,1,0.0254,0,207.97,2.0146,0.00746,1,0.18,3.585,0.4694,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,16,0
2026-08-19T15:09:30.823Z,1787152170823,FAN_DT_001_F0_S00_R02_20260819T150854,2,35.996,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4903,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.20193,38.13,1.028,1,0.0254,0,207.97,2.0739,0.00736,1,0.18,3.54,0.4832,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,16,0
2026-08-19T15:09:31.849Z,1787152171849,FAN_DT_001_F0_S00_R02_20260819T150854,2,37.022,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4904,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.20087,38.12,1.028,1,0.0254,0,207.97,2.1333,0.00727,1,0.18,3.494,0.4971,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,16,0
2026-08-19T15:09:32.871Z,1787152172871,FAN_DT_001_F0_S00_R02_20260819T150854,2,38.044,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4905,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.20023,38.11,1.028,1,0.0254,0,207.97,2.1924,0.00715,1,0.18,3.438,0.5108,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,16,0
2026-08-19T15:09:33.899Z,1787152173899,FAN_DT_001_F0_S00_R02_20260819T150854,2,39.072,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4906,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.2,38.11,1.028,1,0.0254,0,207.97,2.2517,0.00702,1,0.18,3.377,0.5246,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,16,0
2026-08-19T15:09:34.928Z,1787152174928,FAN_DT_001_F0_S00_R02_20260819T150854,2,40.102,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4907,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.20019,38.1,1.028,1,0.0254,0,207.97,2.3108,0.00692,1,0.18,3.327,0.5384,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,16,0
2026-08-19T15:09:35.954Z,1787152175954,FAN_DT_001_F0_S00_R02_20260819T150854,2,41.127,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4908,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.20079,38.09,1.028,1,0.0254,0,207.97,2.3701,0.00678,1,0.18,3.261,0.5522,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,16,0
2026-08-19T15:09:36.982Z,1787152176982,FAN_DT_001_F0_S00_R02_20260819T150854,2,42.155,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4909,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.20181,38.08,1.028,1,0.0254,0,207.97,2.4293,0.00665,1,0.18,3.196,0.566,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,16,0
2026-08-19T15:09:38.010Z,1787152178010,FAN_DT_001_F0_S00_R02_20260819T150854,2,43.183,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4910,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.20324,38.08,1.028,1,0.0254,0,207.97,2.4884,0.0065,1,0.18,3.126,0.5798,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,16,0
2026-08-19T15:09:39.037Z,1787152179037,FAN_DT_001_F0_S00_R02_20260819T150854,2,44.21,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4911,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.2051,38.07,1.028,1,0.0254,0,207.97,2.5478,0.00639,1,0.18,3.072,0.5936,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,16,0
2026-08-19T15:09:40.063Z,1787152180063,FAN_DT_001_F0_S00_R02_20260819T150854,2,45.236,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4912,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.20736,38.06,1.028,1,0.0254,0,207.97,2.6071,0.00622,1,0.18,2.99,0.6075,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,16,0
2026-08-19T15:09:41.089Z,1787152181089,FAN_DT_001_F0_S00_R02_20260819T150854,2,46.262,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4913,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.21002,38.06,1.028,1,0.0254,0,207.97,2.6661,0.00607,1,0.18,2.918,0.6212,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,16,0
2026-08-19T15:09:42.120Z,1787152182120,FAN_DT_001_F0_S00_R02_20260819T150854,2,47.293,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4914,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.21311,38.05,1.028,1,0.0254,0,207.97,2.7256,0.00592,1,0.18,2.845,0.6351,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,16,0
2026-08-19T15:09:43.164Z,1787152183164,FAN_DT_001_F0_S00_R02_20260819T150854,2,48.337,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4915,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.21662,38.05,1.028,1,0.0254,0,207.97,2.785,0.00577,1,0.18,2.773,0.6489,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,16,0
2026-08-19T15:09:44.171Z,1787152184171,FAN_DT_001_F0_S00_R02_20260819T150854,2,49.344,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4916,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.2205,38.04,1.028,1,0.0254,0,207.97,2.8441,0.00561,1,0.18,2.696,0.6627,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,16,0
2026-08-19T15:09:45.202Z,1787152185202,FAN_DT_001_F0_S00_R02_20260819T150854,2,50.375,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4917,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.2248,38.03,1.028,1,0.0254,0,207.97,2.9033,0.00545,1,0.18,2.623,0.6765,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,16,0
2026-08-19T15:09:46.230Z,1787152186230,FAN_DT_001_F0_S00_R02_20260819T150854,2,51.403,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4918,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.22952,38.03,1.028,1,0.0254,0,207.97,2.9627,0.00527,1,0.18,2.533,0.6903,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,16,0
2026-08-19T15:09:47.252Z,1787152187252,FAN_DT_001_F0_S00_R02_20260819T150854,2,52.425,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4919,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.23462,38.02,1.028,1,0.0254,0,207.97,3.0219,0.00511,1,0.18,2.455,0.7041,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,16,0
2026-08-19T15:09:48.283Z,1787152188283,FAN_DT_001_F0_S00_R02_20260819T150854,2,53.456,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4920,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.24012,38.02,1.028,1,0.0254,0,207.97,3.0811,0.00491,1,0.18,2.362,0.7179,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,16,0
2026-08-19T15:09:49.312Z,1787152189312,FAN_DT_001_F0_S00_R02_20260819T150854,2,54.485,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4921,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.24602,38.01,1.028,1,0.0254,0,207.97,3.1403,0.00476,1,0.18,2.289,0.7317,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,16,0
2026-08-19T15:09:50.338Z,1787152190338,FAN_DT_001_F0_S00_R02_20260819T150854,2,55.511,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4922,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.25234,38.01,1.028,1,0.0254,0,207.97,3.1998,0.00457,1,0.18,2.198,0.7456,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,16,0
2026-08-19T15:09:51.364Z,1787152191364,FAN_DT_001_F0_S00_R02_20260819T150854,2,56.537,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4923,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.259,38,1.028,1,0.0254,0,207.97,3.2589,0.00438,1,0.18,2.105,0.7593,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,16,0
2026-08-19T15:09:52.395Z,1787152192395,FAN_DT_001_F0_S00_R02_20260819T150854,2,57.568,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4924,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.26606,38,1.028,1,0.0254,0,207.97,3.3181,0.00419,1,0.18,2.015,0.7731,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,16,0
2026-08-19T15:09:53.441Z,1787152193441,FAN_DT_001_F0_S00_R02_20260819T150854,2,58.614,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4925,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.27353,38,1.028,1,0.0254,0,207.97,3.3775,0.004,1,0.18,1.921,0.787,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,16,0
2026-08-19T15:09:54.450Z,1787152194450,FAN_DT_001_F0_S00_R02_20260819T150854,2,59.623,BASELINE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4926,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.28137,37.99,1.028,1,0.0254,0,207.97,3.4369,0.00379,1,0.18,1.82,0.8008,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,16,0
2026-08-19T15:09:55.501Z,1787152195501,FAN_DT_001_F0_S00_R02_20260819T150854,2,60.674,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4927,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.28968,37.99,1.028,1,0.0254,0,207.97,3.4969,0.00358,1,0.18,1.723,0.8148,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:09:56.524Z,1787152196524,FAN_DT_001_F0_S00_R02_20260819T150854,2,61.697,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4928,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.29826,37.98,1.028,1,0.0254,0,207.97,3.5563,0.00339,1,0.18,1.632,0.8286,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:09:57.547Z,1787152197547,FAN_DT_001_F0_S00_R02_20260819T150854,2,62.721,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4929,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.30721,37.98,1.028,1,0.0254,0,207.97,3.6156,0.0032,1,0.18,1.541,0.8424,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:09:58.576Z,1787152198576,FAN_DT_001_F0_S00_R02_20260819T150854,2,63.75,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4930,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.31649,37.98,1.028,1,0.0254,0,207.97,3.6748,0.00298,1,0.18,1.431,0.8562,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:09:59.607Z,1787152199607,FAN_DT_001_F0_S00_R02_20260819T150854,2,64.78,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4931,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.32615,37.97,1.028,1,0.0254,0,207.97,3.734,0.00276,1,0.18,1.329,0.87,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:10:00.630Z,1787152200630,FAN_DT_001_F0_S00_R02_20260819T150854,2,65.803,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4932,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.33616,37.97,1.028,1,0.0254,0,207.97,3.7934,0.00257,1,0.18,1.237,0.8839,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:10:01.692Z,1787152201692,FAN_DT_001_F0_S00_R02_20260819T150854,2,66.866,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4933,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.34649,37.97,1.028,1,0.0254,0,207.97,3.8525,0.00234,1,0.18,1.126,0.8976,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:10:02.684Z,1787152202684,FAN_DT_001_F0_S00_R02_20260819T150854,2,67.857,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4934,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.35715,37.97,1.028,1,0.0254,0,207.97,3.9116,0.00215,1,0.18,1.034,0.9114,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:10:03.710Z,1787152203710,FAN_DT_001_F0_S00_R02_20260819T150854,2,68.883,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4935,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.36819,37.97,1.028,1,0.0254,0,207.97,3.971,0.00192,1,0.18,0.925,0.9252,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:10:04.739Z,1787152204739,FAN_DT_001_F0_S00_R02_20260819T150854,2,69.912,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4936,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.37954,37.96,1.028,1,0.0254,0,207.97,4.0302,0.0017,1,0.18,0.82,0.939,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:10:05.771Z,1787152205771,FAN_DT_001_F0_S00_R02_20260819T150854,2,70.944,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4937,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.39121,37.96,1.028,1,0.0254,0,207.97,4.0895,0.00148,1,0.18,0.711,0.9528,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:10:06.795Z,1787152206795,FAN_DT_001_F0_S00_R02_20260819T150854,2,71.968,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4938,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.40322,37.96,1.028,1,0.0254,0,207.97,4.1489,0.00127,1,0.18,0.612,0.9667,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:10:07.817Z,1787152207817,FAN_DT_001_F0_S00_R02_20260819T150854,2,72.99,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4939,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.41547,37.96,1.028,1,0.0254,0,207.97,4.2079,0.00103,1,0.18,0.498,0.9804,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:10:08.848Z,1787152208848,FAN_DT_001_F0_S00_R02_20260819T150854,2,74.021,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4940,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.42807,37.96,1.028,1,0.0254,0,207.97,4.2671,0.00081,1,0.18,0.389,0.9942,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:10:09.879Z,1787152209879,FAN_DT_001_F0_S00_R02_20260819T150854,2,75.052,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4941,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.44098,37.96,1.028,1,0.0254,0,207.97,4.3264,0.0006,1,0.18,0.287,1.0081,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:10:10.914Z,1787152210914,FAN_DT_001_F0_S00_R02_20260819T150854,2,76.088,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4942,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.45433,37.96,1.028,1,0.0254,0,207.97,4.3864,0.00036,1,0.18,0.175,1.022,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:10:11.957Z,1787152211957,FAN_DT_001_F0_S00_R02_20260819T150854,2,77.13,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4943,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.46781,37.96,1.028,1,0.0254,0,207.97,4.4457,0.00012,1,0.18,0.057,1.0358,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:10:12.972Z,1787152212972,FAN_DT_001_F0_S00_R02_20260819T150854,2,78.145,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4944,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.48156,37.96,1.028,1,0.0254,0,207.97,4.5049,-0.00009,1,0.18,0.042,1.0496,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:10:14.002Z,1787152214002,FAN_DT_001_F0_S00_R02_20260819T150854,2,79.175,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4945,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.49555,37.96,1.028,1,0.0254,0,207.97,4.564,-0.00033,1,0.18,0.159,1.0634,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:10:15.024Z,1787152215024,FAN_DT_001_F0_S00_R02_20260819T150854,2,80.197,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4946,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.50988,37.96,1.028,1,0.0254,0,207.97,4.6235,-0.00054,1,0.18,0.26,1.0773,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:10:16.047Z,1787152216047,FAN_DT_001_F0_S00_R02_20260819T150854,2,81.22,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4947,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.52438,37.96,1.028,1,0.0254,0,207.97,4.6826,-0.00078,1,0.18,0.375,1.091,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:10:17.082Z,1787152217082,FAN_DT_001_F0_S00_R02_20260819T150854,2,82.254,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4948,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.53917,37.96,1.028,1,0.0254,0,207.97,4.7419,-0.00101,1,0.18,0.486,1.1049,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:10:18.111Z,1787152218111,FAN_DT_001_F0_S00_R02_20260819T150854,2,83.284,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4949,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.5542,37.96,1.028,1,0.0254,0,207.97,4.8012,-0.00123,1,0.18,0.592,1.1187,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:10:19.169Z,1787152219169,FAN_DT_001_F0_S00_R02_20260819T150854,2,84.342,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4950,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.56947,37.96,1.028,1,0.0254,0,207.97,4.8605,-0.00148,1,0.18,0.713,1.1325,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:10:20.159Z,1787152220159,FAN_DT_001_F0_S00_R02_20260819T150854,2,85.332,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4951,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.58495,37.96,1.028,1,0.0254,0,207.97,4.9197,-0.0017,1,0.18,0.82,1.1463,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:10:21.189Z,1787152221189,FAN_DT_001_F0_S00_R02_20260819T150854,2,86.362,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4952,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.60058,37.97,1.028,1,0.0254,0,207.97,4.9787,-0.00194,1,0.18,0.931,1.16,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:10:22.214Z,1787152222214,FAN_DT_001_F0_S00_R02_20260819T150854,2,87.388,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4953,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.61649,37.97,1.028,1,0.0254,0,207.97,5.038,-0.00215,1,0.18,1.034,1.1739,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:10:23.243Z,1787152223243,FAN_DT_001_F0_S00_R02_20260819T150854,2,88.416,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4954,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.63259,37.97,1.028,1,0.0254,0,207.97,5.0973,-0.00237,1,0.18,1.141,1.1877,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:10:24.271Z,1787152224271,FAN_DT_001_F0_S00_R02_20260819T150854,2,89.445,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4955,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.64885,37.97,1.028,1,0.0254,0,207.97,5.1564,-0.0026,1,0.18,1.251,1.2014,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:10:25.297Z,1787152225297,FAN_DT_001_F0_S00_R02_20260819T150854,2,90.47,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4956,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.66535,37.98,1.028,1,0.0254,0,207.97,5.2157,-0.00285,1,0.18,1.372,1.2153,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:10:26.336Z,1787152226336,FAN_DT_001_F0_S00_R02_20260819T150854,2,91.509,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4957,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.68203,37.98,1.028,1,0.0254,0,207.97,5.2751,-0.00306,1,0.18,1.47,1.2291,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:10:27.347Z,1787152227347,FAN_DT_001_F0_S00_R02_20260819T150854,2,92.52,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4958,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.69879,37.98,1.028,1,0.0254,0,207.97,5.3342,-0.00329,1,0.18,1.581,1.2429,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:10:28.378Z,1787152228378,FAN_DT_001_F0_S00_R02_20260819T150854,2,93.551,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4959,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.71576,37.99,1.028,1,0.0254,0,207.97,5.3934,-0.00353,1,0.18,1.695,1.2567,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:10:29.410Z,1787152229410,FAN_DT_001_F0_S00_R02_20260819T150854,2,94.583,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4960,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.7329,37.99,1.028,1,0.0254,0,207.97,5.4528,-0.00373,1,0.18,1.792,1.2705,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:10:30.437Z,1787152230437,FAN_DT_001_F0_S00_R02_20260819T150854,2,95.61,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4961,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.75018,37.99,1.028,1,0.0254,0,207.97,5.5121,-0.00396,1,0.18,1.907,1.2843,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:10:31.461Z,1787152231461,FAN_DT_001_F0_S00_R02_20260819T150854,2,96.634,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4962,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.76756,38,1.028,1,0.0254,0,207.97,5.5714,-0.00418,1,0.18,2.009,1.2981,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:10:32.485Z,1787152232485,FAN_DT_001_F0_S00_R02_20260819T150854,2,97.658,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4963,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.78502,38,1.028,1,0.0254,0,207.97,5.6304,-0.00438,1,0.18,2.105,1.3119,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:10:33.516Z,1787152233516,FAN_DT_001_F0_S00_R02_20260819T150854,2,98.689,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4964,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.80262,38.01,1.028,1,0.0254,0,207.97,5.6896,-0.0046,1,0.18,2.209,1.3257,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:10:34.546Z,1787152234546,FAN_DT_001_F0_S00_R02_20260819T150854,2,99.718,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4965,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.82038,38.01,1.028,1,0.0254,0,207.97,5.749,-0.00483,1,0.18,2.322,1.3395,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:10:35.568Z,1787152235568,FAN_DT_001_F0_S00_R02_20260819T150854,2,100.741,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4966,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.8382,38.02,1.028,1,0.0254,0,207.97,5.8083,-0.00503,1,0.18,2.417,1.3533,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:10:36.594Z,1787152236594,FAN_DT_001_F0_S00_R02_20260819T150854,2,101.767,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4967,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.85609,38.02,1.028,1,0.0254,0,207.97,5.8675,-0.00523,1,0.18,2.515,1.3671,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:10:37.626Z,1787152237626,FAN_DT_001_F0_S00_R02_20260819T150854,2,102.799,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4968,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.87403,38.03,1.028,1,0.0254,0,207.97,5.9266,-0.00545,1,0.18,2.618,1.3809,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:10:38.655Z,1787152238655,FAN_DT_001_F0_S00_R02_20260819T150854,2,103.828,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4969,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.89211,38.03,1.028,1,0.0254,0,207.97,5.986,-0.00566,1,0.18,2.722,1.3947,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:10:39.676Z,1787152239676,FAN_DT_001_F0_S00_R02_20260819T150854,2,104.849,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4970,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.91018,38.04,1.028,1,0.0254,0,207.97,6.0452,-0.00585,1,0.18,2.811,1.4085,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:10:40.705Z,1787152240705,FAN_DT_001_F0_S00_R02_20260819T150854,2,105.878,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4971,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.9283,38.04,1.028,1,0.0254,0,207.97,6.1044,-0.00604,1,0.18,2.904,1.4223,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:10:41.724Z,1787152241724,FAN_DT_001_F0_S00_R02_20260819T150854,2,106.897,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4972,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.94627,38.05,1.028,1,0.0254,0,207.97,6.163,-0.00623,1,0.18,2.997,1.436,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:10:42.752Z,1787152242752,FAN_DT_001_F0_S00_R02_20260819T150854,2,107.925,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4973,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.96452,38.06,1.028,1,0.0254,0,207.97,6.2224,-0.00645,1,0.18,3.101,1.4498,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:10:43.774Z,1787152243774,FAN_DT_001_F0_S00_R02_20260819T150854,2,108.947,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4974,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.98273,38.06,1.028,1,0.0254,0,207.97,6.2816,-0.00663,1,0.18,3.188,1.4636,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:10:44.809Z,1787152244809,FAN_DT_001_F0_S00_R02_20260819T150854,2,109.982,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4975,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.00092,38.07,1.028,1,0.0254,0,207.97,6.3407,-0.0068,1,0.18,3.27,1.4774,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:10:45.832Z,1787152245832,FAN_DT_001_F0_S00_R02_20260819T150854,2,111.005,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4976,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.01912,38.08,1.028,1,0.0254,0,207.97,6.3998,-0.00699,1,0.18,3.363,1.4912,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:10:46.858Z,1787152246858,FAN_DT_001_F0_S00_R02_20260819T150854,2,112.031,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4977,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.03737,38.09,1.028,1,0.0254,0,207.97,6.4592,-0.00718,1,0.18,3.452,1.505,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:10:47.879Z,1787152247879,FAN_DT_001_F0_S00_R02_20260819T150854,2,113.052,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4978,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.05554,38.09,1.028,1,0.0254,0,207.97,6.5183,-0.00736,1,0.18,3.538,1.5188,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:10:48.908Z,1787152248908,FAN_DT_001_F0_S00_R02_20260819T150854,2,114.081,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4979,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.07371,38.1,1.028,1,0.0254,0,207.97,6.5776,-0.00754,1,0.18,3.627,1.5326,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:10:49.945Z,1787152249945,FAN_DT_001_F0_S00_R02_20260819T150854,2,115.118,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4980,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.09187,38.11,1.028,1,0.0254,0,207.97,6.6368,-0.00772,1,0.18,3.711,1.5464,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:10:50.970Z,1787152250970,FAN_DT_001_F0_S00_R02_20260819T150854,2,116.142,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4981,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.11,38.12,1.028,1,0.0254,0,207.97,6.6963,-0.00787,1,0.18,3.784,1.5602,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:10:51.992Z,1787152251992,FAN_DT_001_F0_S00_R02_20260819T150854,2,117.165,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4982,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.12803,38.12,1.028,1,0.0254,0,207.97,6.7555,-0.00802,1,0.18,3.858,1.574,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:10:53.017Z,1787152253017,FAN_DT_001_F0_S00_R02_20260819T150854,2,118.19,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4983,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.14595,38.13,1.028,1,0.0254,0,207.97,6.8146,-0.00818,1,0.18,3.935,1.5878,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:10:54.049Z,1787152254049,FAN_DT_001_F0_S00_R02_20260819T150854,2,119.222,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4984,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.16381,38.14,1.028,1,0.0254,0,207.97,6.8738,-0.00836,1,0.18,4.018,1.6016,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:10:55.085Z,1787152255085,FAN_DT_001_F0_S00_R02_20260819T150854,2,120.258,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4985,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.18164,38.15,1.028,1,0.0254,0,207.97,6.9331,-0.00851,1,0.18,4.091,1.6154,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:10:56.095Z,1787152256095,FAN_DT_001_F0_S00_R02_20260819T150854,2,121.267,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4986,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.19934,38.16,1.028,1,0.0254,0,207.97,6.9924,-0.00865,1,0.18,4.16,1.6292,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:10:57.123Z,1787152257123,FAN_DT_001_F0_S00_R02_20260819T150854,2,122.296,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4987,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.2168,38.17,1.028,1,0.0254,0,207.97,7.0511,-0.00879,1,0.18,4.229,1.6429,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:10:58.158Z,1787152258158,FAN_DT_001_F0_S00_R02_20260819T150854,2,123.331,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4988,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.2343,38.18,1.028,1,0.0254,0,207.97,7.1104,-0.00893,1,0.18,4.294,1.6567,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:10:59.174Z,1787152259174,FAN_DT_001_F0_S00_R02_20260819T150854,2,124.347,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4989,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.2517,38.19,1.028,1,0.0254,0,207.97,7.1697,-0.00905,1,0.18,4.353,1.6705,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:11:00.212Z,1787152260212,FAN_DT_001_F0_S00_R02_20260819T150854,2,125.385,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4990,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.26891,38.2,1.028,1,0.0254,0,207.97,7.2289,-0.00919,1,0.18,4.419,1.6843,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:11:01.244Z,1787152261244,FAN_DT_001_F0_S00_R02_20260819T150854,2,126.418,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4991,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.28603,38.21,1.028,1,0.0254,0,207.97,7.2882,-0.00932,1,0.18,4.484,1.6981,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:11:02.258Z,1787152262258,FAN_DT_001_F0_S00_R02_20260819T150854,2,127.431,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4992,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.30299,38.22,1.028,1,0.0254,0,207.97,7.3475,-0.00943,1,0.18,4.534,1.712,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:11:03.285Z,1787152263285,FAN_DT_001_F0_S00_R02_20260819T150854,2,128.458,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4993,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.31975,38.22,1.028,1,0.0254,0,207.97,7.4066,-0.00957,1,0.18,4.6,1.7257,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:11:04.319Z,1787152264319,FAN_DT_001_F0_S00_R02_20260819T150854,2,129.492,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4994,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.33639,38.23,1.028,1,0.0254,0,207.97,7.4659,-0.00966,1,0.18,4.643,1.7396,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:11:05.342Z,1787152265342,FAN_DT_001_F0_S00_R02_20260819T150854,2,130.515,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4995,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.35289,38.24,1.028,1,0.0254,0,207.97,7.5253,-0.00978,1,0.18,4.702,1.7534,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:11:06.366Z,1787152266366,FAN_DT_001_F0_S00_R02_20260819T150854,2,131.539,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4996,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.36913,38.25,1.028,1,0.0254,0,207.97,7.5844,-0.00988,1,0.18,4.749,1.7672,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:11:07.405Z,1787152267405,FAN_DT_001_F0_S00_R02_20260819T150854,2,132.578,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4997,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.38518,38.27,1.028,1,0.0254,0,207.97,7.6436,-0.00997,1,0.18,4.794,1.781,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:11:08.423Z,1787152268423,FAN_DT_001_F0_S00_R02_20260819T150854,2,133.596,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4998,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.40105,38.28,1.028,1,0.0254,0,207.97,7.7028,-0.01006,1,0.18,4.838,1.7948,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:11:09.447Z,1787152269447,FAN_DT_001_F0_S00_R02_20260819T150854,2,134.62,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,4999,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.41675,38.29,1.028,1,0.0254,0,207.97,7.7621,-0.01014,1,0.18,4.877,1.8086,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:11:10.475Z,1787152270475,FAN_DT_001_F0_S00_R02_20260819T150854,2,135.648,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5000,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.43217,38.3,1.028,1,0.0254,0,207.97,7.8212,-0.01024,1,0.18,4.924,1.8223,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:11:11.498Z,1787152271498,FAN_DT_001_F0_S00_R02_20260819T150854,2,136.671,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5001,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.44734,38.31,1.028,1,0.0254,0,207.97,7.8803,-0.01033,1,0.18,4.965,1.8361,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:11:12.530Z,1787152272530,FAN_DT_001_F0_S00_R02_20260819T150854,2,137.703,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5002,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.46234,38.32,1.028,1,0.0254,0,207.97,7.9395,-0.01037,1,0.18,4.987,1.8499,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:11:13.568Z,1787152273568,FAN_DT_001_F0_S00_R02_20260819T150854,2,138.741,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5003,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.47712,38.33,1.028,1,0.0254,0,207.97,7.9989,-0.01044,1,0.18,5.022,1.8637,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:11:14.578Z,1787152274578,FAN_DT_001_F0_S00_R02_20260819T150854,2,139.751,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5004,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.4916,38.34,1.028,1,0.0254,0,207.97,8.058,-0.01051,1,0.18,5.051,1.8775,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:11:15.607Z,1787152275607,FAN_DT_001_F0_S00_R02_20260819T150854,2,140.78,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5005,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.50584,38.35,1.028,1,0.0254,0,207.97,8.1171,-0.01057,1,0.18,5.083,1.8913,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:11:16.635Z,1787152276635,FAN_DT_001_F0_S00_R02_20260819T150854,2,141.807,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5006,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.51984,38.36,1.028,1,0.0254,0,207.97,8.1764,-0.01063,1,0.18,5.11,1.9051,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:11:17.665Z,1787152277665,FAN_DT_001_F0_S00_R02_20260819T150854,2,142.838,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5007,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.53357,38.37,1.028,1,0.0254,0,207.97,8.2357,-0.01066,1,0.18,5.124,1.9189,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:11:18.685Z,1787152278685,FAN_DT_001_F0_S00_R02_20260819T150854,2,143.858,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5008,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.54699,38.38,1.028,1,0.0254,0,207.97,8.2949,-0.01072,1,0.18,5.156,1.9327,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:11:19.715Z,1787152279715,FAN_DT_001_F0_S00_R02_20260819T150854,2,144.888,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5009,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.56012,38.39,1.028,1,0.0254,0,207.97,8.354,-0.01075,1,0.18,5.171,1.9465,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:11:20.739Z,1787152280739,FAN_DT_001_F0_S00_R02_20260819T150854,2,145.912,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5010,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.57301,38.4,1.028,1,0.0254,0,207.97,8.4133,-0.01078,1,0.18,5.183,1.9603,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:11:21.762Z,1787152281762,FAN_DT_001_F0_S00_R02_20260819T150854,2,146.935,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5011,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.58555,38.42,1.028,1,0.0254,0,207.97,8.4724,-0.0108,1,0.18,5.193,1.9741,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
