ts_iso,ts_ms,run_id,replicate,experiment_elapsed_s,experiment_phase,selected_fault_code,selected_fault_severity,asset_id,schema_version,model_version,sequence_id,sequence_gap,stream_status,synchronisation_status,control_mode,operating_mode,speed_command_pct,target_rpm,actual_rpm,speed_error_rpm,process_heat_load_w,effective_process_heat_load_w,mechanical_load,effective_mechanical_load,ambient_temperature_c,temperature_c,current_a,current_multiplier,vibration_g,vibration_offset_g,power_w,energy_wh,cooling_rate_c_per_s,cooling_efficiency,thermal_resistance_c_per_w,legacy_thermal_eff_index,co2_g,health_overall,health_status,embedded_fault_code,embedded_fault_class_id,embedded_fault_binary_label,embedded_fault_label,embedded_fault_severity,embedded_fault_active,anomaly,ai_fault_code,ai_fault_label,ai_confidence,ai_severity,accepted_commands,rejected_commands
2026-08-19T15:11:22.793Z,1787152282793,FAN_DT_001_F0_S00_R02_20260819T150854,2,147.966,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5012,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.5978,38.43,1.028,1,0.0254,0,207.97,8.5315,-0.01083,1,0.18,5.209,1.9878,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:11:23.822Z,1787152283822,FAN_DT_001_F0_S00_R02_20260819T150854,2,148.996,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5013,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.60979,38.44,1.028,1,0.0254,0,207.97,8.5909,-0.01084,1,0.18,5.212,2.0017,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:11:24.847Z,1787152284847,FAN_DT_001_F0_S00_R02_20260819T150854,2,150.02,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5014,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.62145,38.45,1.028,1,0.0254,0,207.97,8.6503,-0.01083,1,0.18,5.21,2.0155,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:11:25.875Z,1787152285875,FAN_DT_001_F0_S00_R02_20260819T150854,2,151.048,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5015,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.63277,38.46,1.028,1,0.0254,0,207.97,8.7095,-0.01084,1,0.18,5.211,2.0293,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:11:26.906Z,1787152286906,FAN_DT_001_F0_S00_R02_20260819T150854,2,152.079,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5016,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.64371,38.47,1.028,1,0.0254,0,207.97,8.7685,-0.01083,1,0.18,5.207,2.043,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:11:27.928Z,1787152287928,FAN_DT_001_F0_S00_R02_20260819T150854,2,153.101,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5017,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.65438,38.48,1.028,1,0.0254,0,207.97,8.8278,-0.01084,1,0.18,5.212,2.0569,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:11:28.951Z,1787152288951,FAN_DT_001_F0_S00_R02_20260819T150854,2,154.124,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5018,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.66469,38.49,1.028,1,0.0254,0,207.97,8.887,-0.01081,1,0.18,5.197,2.0707,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:11:30.008Z,1787152290008,FAN_DT_001_F0_S00_R02_20260819T150854,2,155.181,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5019,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.67464,38.5,1.028,1,0.0254,0,207.97,8.9461,-0.0108,1,0.18,5.195,2.0845,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:11:31.009Z,1787152291009,FAN_DT_001_F0_S00_R02_20260819T150854,2,156.182,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5020,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.68426,38.52,1.028,1,0.0254,0,207.97,9.0053,-0.01077,1,0.18,5.181,2.0982,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:11:32.038Z,1787152292038,FAN_DT_001_F0_S00_R02_20260819T150854,2,157.211,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5021,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.69353,38.53,1.028,1,0.0254,0,207.97,9.0646,-0.01075,1,0.18,5.168,2.112,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:11:33.059Z,1787152293059,FAN_DT_001_F0_S00_R02_20260819T150854,2,158.232,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5022,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.70243,38.54,1.028,1,0.0254,0,207.97,9.1238,-0.01072,1,0.18,5.153,2.1258,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:11:34.082Z,1787152294082,FAN_DT_001_F0_S00_R02_20260819T150854,2,159.255,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5023,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.71094,38.55,1.028,1,0.0254,0,207.97,9.1828,-0.01068,1,0.18,5.133,2.1396,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:11:35.112Z,1787152295112,FAN_DT_001_F0_S00_R02_20260819T150854,2,160.285,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5024,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.7191,38.56,1.028,1,0.0254,0,207.97,9.242,-0.01064,1,0.18,5.114,2.1534,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:11:36.143Z,1787152296143,FAN_DT_001_F0_S00_R02_20260819T150854,2,161.316,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5025,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.72692,38.57,1.028,1,0.0254,0,207.97,9.3013,-0.01058,1,0.18,5.087,2.1672,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:11:37.166Z,1787152297166,FAN_DT_001_F0_S00_R02_20260819T150854,2,162.339,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5026,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.73436,38.58,1.028,1,0.0254,0,207.97,9.3607,-0.01051,1,0.18,5.052,2.181,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:11:38.193Z,1787152298193,FAN_DT_001_F0_S00_R02_20260819T150854,2,163.366,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5027,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.7414,38.59,1.028,1,0.0254,0,207.97,9.4199,-0.01045,1,0.18,5.023,2.1948,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:11:39.227Z,1787152299227,FAN_DT_001_F0_S00_R02_20260819T150854,2,164.4,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5028,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.74805,38.6,1.028,1,0.0254,0,207.97,9.4791,-0.0104,1,0.18,5.003,2.2086,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:11:40.257Z,1787152300257,FAN_DT_001_F0_S00_R02_20260819T150854,2,165.43,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5029,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.75434,38.61,1.028,1,0.0254,0,207.97,9.5386,-0.0103,1,0.18,4.954,2.2225,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:11:41.276Z,1787152301276,FAN_DT_001_F0_S00_R02_20260819T150854,2,166.449,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5030,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.76021,38.62,1.028,1,0.0254,0,207.97,9.5978,-0.01025,1,0.18,4.931,2.2363,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:11:42.299Z,1787152302299,FAN_DT_001_F0_S00_R02_20260819T150854,2,167.472,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5031,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.76566,38.63,1.028,1,0.0254,0,207.97,9.6567,-0.01017,1,0.18,4.892,2.25,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:11:43.330Z,1787152303330,FAN_DT_001_F0_S00_R02_20260819T150854,2,168.503,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5032,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.77074,38.64,1.028,1,0.0254,0,207.97,9.7158,-0.01008,1,0.18,4.849,2.2638,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:11:44.361Z,1787152304361,FAN_DT_001_F0_S00_R02_20260819T150854,2,169.534,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5033,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.77544,38.66,1.028,1,0.0254,0,207.97,9.7752,-0.00999,1,0.18,4.804,2.2776,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:11:45.383Z,1787152305383,FAN_DT_001_F0_S00_R02_20260819T150854,2,170.556,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5034,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.77971,38.67,1.028,1,0.0254,0,207.97,9.8343,-0.00987,1,0.18,4.744,2.2914,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:11:46.409Z,1787152306409,FAN_DT_001_F0_S00_R02_20260819T150854,2,171.582,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5035,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.78358,38.68,1.028,1,0.0254,0,207.97,9.8935,-0.00977,1,0.18,4.697,2.3052,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:11:47.443Z,1787152307443,FAN_DT_001_F0_S00_R02_20260819T150854,2,172.616,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5036,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.78706,38.69,1.028,1,0.0254,0,207.97,9.9529,-0.00967,1,0.18,4.649,2.319,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:11:48.469Z,1787152308469,FAN_DT_001_F0_S00_R02_20260819T150854,2,173.642,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5037,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.79013,38.7,1.028,1,0.0254,0,207.97,10.0123,-0.00955,1,0.18,4.593,2.3329,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:11:49.497Z,1787152309497,FAN_DT_001_F0_S00_R02_20260819T150854,2,174.67,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5038,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.79278,38.71,1.028,1,0.0254,0,207.97,10.0715,-0.00945,1,0.18,4.542,2.3467,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:11:50.525Z,1787152310525,FAN_DT_001_F0_S00_R02_20260819T150854,2,175.698,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5039,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.79502,38.71,1.028,1,0.0254,0,207.97,10.1308,-0.00931,1,0.18,4.476,2.3605,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:11:51.559Z,1787152311559,FAN_DT_001_F0_S00_R02_20260819T150854,2,176.732,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5040,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.79684,38.72,1.028,1,0.0254,0,207.97,10.1898,-0.0092,1,0.18,4.422,2.3742,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:11:52.576Z,1787152312576,FAN_DT_001_F0_S00_R02_20260819T150854,2,177.749,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5041,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.79825,38.73,1.028,1,0.0254,0,207.97,10.2491,-0.00904,1,0.18,4.349,2.388,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:11:53.606Z,1787152313606,FAN_DT_001_F0_S00_R02_20260819T150854,2,178.779,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5042,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.79925,38.74,1.028,1,0.0254,0,207.97,10.3085,-0.00892,1,0.18,4.29,2.4019,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:11:54.629Z,1787152314629,FAN_DT_001_F0_S00_R02_20260819T150854,2,179.801,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5043,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.79983,38.75,1.028,1,0.0254,0,207.97,10.3677,-0.00878,1,0.18,4.222,2.4157,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:11:55.655Z,1787152315655,FAN_DT_001_F0_S00_R02_20260819T150854,2,180.828,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5044,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.8,38.76,1.028,1,0.0254,0,207.97,10.4269,-0.00864,1,0.18,4.155,2.4295,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:11:56.682Z,1787152316682,FAN_DT_001_F0_S00_R02_20260819T150854,2,181.855,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5045,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.79975,38.77,1.028,1,0.0254,0,207.97,10.4857,-0.00849,1,0.18,4.081,2.4432,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:11:57.704Z,1787152317704,FAN_DT_001_F0_S00_R02_20260819T150854,2,182.877,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5046,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.79909,38.78,1.028,1,0.0254,0,207.97,10.545,-0.00833,1,0.18,4.004,2.457,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:11:58.730Z,1787152318730,FAN_DT_001_F0_S00_R02_20260819T150854,2,183.903,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5047,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.79801,38.79,1.028,1,0.0254,0,207.97,10.6043,-0.00818,1,0.18,3.932,2.4708,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:11:59.762Z,1787152319762,FAN_DT_001_F0_S00_R02_20260819T150854,2,184.935,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5048,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.79653,38.79,1.028,1,0.0254,0,207.97,10.6635,-0.00801,1,0.18,3.851,2.4846,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:12:00.788Z,1787152320788,FAN_DT_001_F0_S00_R02_20260819T150854,2,185.961,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5049,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.79462,38.8,1.028,1,0.0254,0,207.97,10.7229,-0.00784,1,0.18,3.77,2.4984,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:12:01.813Z,1787152321813,FAN_DT_001_F0_S00_R02_20260819T150854,2,186.986,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5050,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.7923,38.81,1.028,1,0.0254,0,207.97,10.7821,-0.00769,1,0.18,3.697,2.5122,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:12:02.845Z,1787152322845,FAN_DT_001_F0_S00_R02_20260819T150854,2,188.018,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5051,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.78957,38.82,1.028,1,0.0254,0,207.97,10.8413,-0.00751,1,0.18,3.613,2.526,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:12:03.890Z,1787152323890,FAN_DT_001_F0_S00_R02_20260819T150854,2,189.063,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5052,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.78643,38.83,1.028,1,0.0254,0,207.97,10.9006,-0.00733,1,0.18,3.524,2.5398,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:12:04.896Z,1787152324896,FAN_DT_001_F0_S00_R02_20260819T150854,2,190.069,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5053,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.78288,38.83,1.028,1,0.0254,0,207.97,10.9598,-0.00715,1,0.18,3.436,2.5536,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:12:05.924Z,1787152325924,FAN_DT_001_F0_S00_R02_20260819T150854,2,191.098,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5054,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.77893,38.84,1.028,1,0.0254,0,207.97,11.0191,-0.00696,1,0.18,3.349,2.5675,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:12:06.953Z,1787152326953,FAN_DT_001_F0_S00_R02_20260819T150854,2,192.126,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5055,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.77457,38.85,1.028,1,0.0254,0,207.97,11.0783,-0.00678,1,0.18,3.259,2.5812,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:12:07.979Z,1787152327979,FAN_DT_001_F0_S00_R02_20260819T150854,2,193.152,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5056,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.76981,38.85,1.028,1,0.0254,0,207.97,11.1376,-0.00657,1,0.18,3.159,2.5951,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:12:09.005Z,1787152329005,FAN_DT_001_F0_S00_R02_20260819T150854,2,194.178,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5057,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.76465,38.86,1.028,1,0.0254,0,207.97,11.1968,-0.00639,1,0.18,3.071,2.6089,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:12:10.036Z,1787152330036,FAN_DT_001_F0_S00_R02_20260819T150854,2,195.209,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5058,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.7591,38.87,1.028,1,0.0254,0,207.97,11.256,-0.00617,1,0.18,2.968,2.6226,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:12:11.063Z,1787152331063,FAN_DT_001_F0_S00_R02_20260819T150854,2,196.236,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5059,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.75314,38.87,1.028,1,0.0254,0,207.97,11.3153,-0.00596,1,0.18,2.868,2.6365,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:12:12.089Z,1787152332089,FAN_DT_001_F0_S00_R02_20260819T150854,2,197.262,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5060,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.74681,38.88,1.028,1,0.0254,0,207.97,11.3744,-0.00577,1,0.18,2.773,2.6502,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:12:13.113Z,1787152333113,FAN_DT_001_F0_S00_R02_20260819T150854,2,198.286,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5061,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.7401,38.89,1.028,1,0.0254,0,207.97,11.4335,-0.00556,1,0.18,2.674,2.664,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:12:14.143Z,1787152334143,FAN_DT_001_F0_S00_R02_20260819T150854,2,199.316,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5062,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.73298,38.89,1.028,1,0.0254,0,207.97,11.4928,-0.00534,1,0.18,2.568,2.6778,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:12:15.170Z,1787152335170,FAN_DT_001_F0_S00_R02_20260819T150854,2,200.343,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5063,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.72547,38.9,1.028,1,0.0254,0,207.97,11.5521,-0.00514,1,0.18,2.47,2.6916,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:12:16.197Z,1787152336197,FAN_DT_001_F0_S00_R02_20260819T150854,2,201.37,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5064,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.71761,38.9,1.028,1,0.0254,0,207.97,11.6113,-0.00491,1,0.18,2.362,2.7054,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:12:17.225Z,1787152337225,FAN_DT_001_F0_S00_R02_20260819T150854,2,202.398,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5065,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.70935,38.91,1.028,1,0.0254,0,207.97,11.6707,-0.00469,1,0.18,2.257,2.7193,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:12:18.256Z,1787152338256,FAN_DT_001_F0_S00_R02_20260819T150854,2,203.429,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5066,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.70074,38.91,1.028,1,0.0254,0,207.97,11.7299,-0.0045,1,0.18,2.164,2.7331,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:12:19.279Z,1787152339279,FAN_DT_001_F0_S00_R02_20260819T150854,2,204.452,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5067,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.69177,38.92,1.028,1,0.0254,0,207.97,11.789,-0.00428,1,0.18,2.057,2.7468,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:12:20.307Z,1787152340307,FAN_DT_001_F0_S00_R02_20260819T150854,2,205.48,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5068,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.68241,38.92,1.028,1,0.0254,0,207.97,11.8484,-0.00403,1,0.18,1.936,2.7607,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:12:21.331Z,1787152341331,FAN_DT_001_F0_S00_R02_20260819T150854,2,206.504,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5069,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.67271,38.92,1.028,1,0.0254,0,207.97,11.9077,-0.00381,1,0.18,1.834,2.7745,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:12:22.363Z,1787152342363,FAN_DT_001_F0_S00_R02_20260819T150854,2,207.536,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5070,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.66269,38.93,1.028,1,0.0254,0,207.97,11.9669,-0.00358,1,0.18,1.723,2.7883,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:12:23.391Z,1787152343391,FAN_DT_001_F0_S00_R02_20260819T150854,2,208.564,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5071,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.65227,38.93,1.028,1,0.0254,0,207.97,12.0263,-0.00336,1,0.18,1.616,2.8021,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:12:24.438Z,1787152344438,FAN_DT_001_F0_S00_R02_20260819T150854,2,209.611,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5072,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.64153,38.93,1.028,1,0.0254,0,207.97,12.0856,-0.00312,1,0.18,1.502,2.8159,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:12:25.456Z,1787152345456,FAN_DT_001_F0_S00_R02_20260819T150854,2,210.628,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5073,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.63049,38.94,1.028,1,0.0254,0,207.97,12.1448,-0.00289,1,0.18,1.39,2.8297,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:12:26.465Z,1787152346465,FAN_DT_001_F0_S00_R02_20260819T150854,2,211.638,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5074,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.61914,38.94,1.028,1,0.0254,0,207.97,12.2039,-0.00264,1,0.18,1.271,2.8435,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:12:27.488Z,1787152347488,FAN_DT_001_F0_S00_R02_20260819T150854,2,212.661,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5075,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.60749,38.94,1.028,1,0.0254,0,207.97,12.2628,-0.00242,1,0.18,1.165,2.8572,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:12:28.511Z,1787152348511,FAN_DT_001_F0_S00_R02_20260819T150854,2,213.685,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5076,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.59552,38.95,1.028,1,0.0254,0,207.97,12.3218,-0.00217,1,0.18,1.042,2.871,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:12:29.566Z,1787152349566,FAN_DT_001_F0_S00_R02_20260819T150854,2,214.739,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5077,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.5832,38.95,1.028,1,0.0254,0,207.97,12.381,-0.00194,1,0.18,0.931,2.8848,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:12:30.569Z,1787152350569,FAN_DT_001_F0_S00_R02_20260819T150854,2,215.742,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5078,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.57052,38.95,1.028,1,0.0254,0,207.97,12.4405,-0.00169,1,0.18,0.815,2.8986,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:12:31.595Z,1787152351595,FAN_DT_001_F0_S00_R02_20260819T150854,2,216.768,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5079,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.5576,38.95,1.028,1,0.0254,0,207.97,12.4997,-0.00145,1,0.18,0.695,2.9124,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:12:32.624Z,1787152352624,FAN_DT_001_F0_S00_R02_20260819T150854,2,217.798,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5080,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.54443,38.95,1.028,1,0.0254,0,207.97,12.5587,-0.00122,1,0.18,0.588,2.9262,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:12:33.647Z,1787152353647,FAN_DT_001_F0_S00_R02_20260819T150854,2,218.82,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5081,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.53093,38.95,1.028,1,0.0254,0,207.97,12.618,-0.00097,1,0.18,0.466,2.94,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:12:34.680Z,1787152354680,FAN_DT_001_F0_S00_R02_20260819T150854,2,219.853,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5082,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.51716,38.95,1.028,1,0.0254,0,207.97,12.6771,-0.00073,1,0.18,0.35,2.9538,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:12:35.705Z,1787152355705,FAN_DT_001_F0_S00_R02_20260819T150854,2,220.877,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5083,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.50315,38.96,1.028,1,0.0254,0,207.97,12.7363,-0.0005,1,0.18,0.24,2.9675,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:12:36.726Z,1787152356726,FAN_DT_001_F0_S00_R02_20260819T150854,2,221.899,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5084,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.48885,38.96,1.028,1,0.0254,0,207.97,12.7955,-0.00024,1,0.18,0.116,2.9814,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:12:37.756Z,1787152357756,FAN_DT_001_F0_S00_R02_20260819T150854,2,222.929,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5085,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.47433,38.96,1.028,1,0.0254,0,207.97,12.8546,0,1,0.18,0,2.9951,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:12:38.783Z,1787152358783,FAN_DT_001_F0_S00_R02_20260819T150854,2,223.956,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5086,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.45952,38.96,1.028,1,0.0254,0,207.97,12.9139,0.00023,1,0.18,0.113,3.0089,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:12:39.808Z,1787152359808,FAN_DT_001_F0_S00_R02_20260819T150854,2,224.981,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5087,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.44444,38.95,1.028,1,0.0254,0,207.97,12.9733,0.00048,1,0.18,0.233,3.0228,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:12:40.833Z,1787152360833,FAN_DT_001_F0_S00_R02_20260819T150854,2,226.006,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5088,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.42917,38.95,1.028,1,0.0254,0,207.97,13.0325,0.00072,1,0.18,0.347,3.0366,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:12:41.859Z,1787152361859,FAN_DT_001_F0_S00_R02_20260819T150854,2,227.032,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5089,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.41377,38.95,1.028,1,0.0254,0,207.97,13.0914,0.00096,1,0.18,0.462,3.0503,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:12:42.888Z,1787152362888,FAN_DT_001_F0_S00_R02_20260819T150854,2,228.061,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5090,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.39803,38.95,1.028,1,0.0254,0,207.97,13.1507,0.00121,1,0.18,0.582,3.0641,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:12:43.912Z,1787152363912,FAN_DT_001_F0_S00_R02_20260819T150854,2,229.085,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5091,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.3821,38.95,1.028,1,0.0254,0,207.97,13.2101,0.00144,1,0.18,0.693,3.0779,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:12:44.953Z,1787152364953,FAN_DT_001_F0_S00_R02_20260819T150854,2,230.126,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5092,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.36602,38.95,1.028,1,0.0254,0,207.97,13.2692,0.00168,1,0.18,0.806,3.0917,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:12:45.969Z,1787152365969,FAN_DT_001_F0_S00_R02_20260819T150854,2,231.142,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5093,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.34972,38.95,1.028,1,0.0254,0,207.97,13.3284,0.00194,1,0.18,0.931,3.1055,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:12:46.992Z,1787152366992,FAN_DT_001_F0_S00_R02_20260819T150854,2,232.165,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5094,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.33324,38.95,1.028,1,0.0254,0,207.97,13.3876,0.00217,1,0.18,1.042,3.1193,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:12:48.014Z,1787152368014,FAN_DT_001_F0_S00_R02_20260819T150854,2,233.187,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5095,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.31664,38.94,1.028,1,0.0254,0,207.97,13.4466,0.00239,1,0.18,1.152,3.1331,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:12:49.044Z,1787152369044,FAN_DT_001_F0_S00_R02_20260819T150854,2,234.218,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5096,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.29986,38.94,1.028,1,0.0254,0,207.97,13.5057,0.00265,1,0.18,1.274,3.1468,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:12:50.074Z,1787152370074,FAN_DT_001_F0_S00_R02_20260819T150854,2,235.247,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5097,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.28284,38.94,1.028,1,0.0254,0,207.97,13.5651,0.00288,1,0.18,1.383,3.1607,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:12:51.098Z,1787152371098,FAN_DT_001_F0_S00_R02_20260819T150854,2,236.271,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5098,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.26566,38.93,1.028,1,0.0254,0,207.97,13.6245,0.00309,1,0.18,1.488,3.1745,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:12:52.123Z,1787152372123,FAN_DT_001_F0_S00_R02_20260819T150854,2,237.296,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5099,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.24843,38.93,1.028,1,0.0254,0,207.97,13.6837,0.00335,1,0.18,1.61,3.1883,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:12:53.153Z,1787152373153,FAN_DT_001_F0_S00_R02_20260819T150854,2,238.326,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5100,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.2311,38.93,1.028,1,0.0254,0,207.97,13.7427,0.00355,1,0.18,1.707,3.202,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:12:54.180Z,1787152374180,FAN_DT_001_F0_S00_R02_20260819T150854,2,239.353,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5101,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.21356,38.92,1.028,1,0.0254,0,207.97,13.802,0.00378,1,0.18,1.82,3.2159,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:12:55.206Z,1787152375206,FAN_DT_001_F0_S00_R02_20260819T150854,2,240.379,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5102,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.19592,38.92,1.028,1,0.0254,0,207.97,13.8613,0.00402,1,0.18,1.933,3.2297,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:12:56.236Z,1787152376236,FAN_DT_001_F0_S00_R02_20260819T150854,2,241.409,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5103,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.17821,38.92,1.028,1,0.0254,0,207.97,13.9205,0.00425,1,0.18,2.043,3.2435,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:12:57.268Z,1787152377268,FAN_DT_001_F0_S00_R02_20260819T150854,2,242.441,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5104,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.1603,38.91,1.028,1,0.0254,0,207.97,13.9801,0.00448,1,0.18,2.152,3.2574,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:12:58.292Z,1787152378292,FAN_DT_001_F0_S00_R02_20260819T150854,2,243.465,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5105,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.14237,38.91,1.028,1,0.0254,0,207.97,14.0394,0.00469,1,0.18,2.257,3.2712,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:12:59.316Z,1787152379316,FAN_DT_001_F0_S00_R02_20260819T150854,2,244.489,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5106,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.12446,38.9,1.028,1,0.0254,0,207.97,14.0984,0.00489,1,0.18,2.352,3.2849,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:13:00.351Z,1787152380351,FAN_DT_001_F0_S00_R02_20260819T150854,2,245.524,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5107,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.10644,38.9,1.028,1,0.0254,0,207.97,14.1576,0.0051,1,0.18,2.45,3.2987,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:13:01.372Z,1787152381372,FAN_DT_001_F0_S00_R02_20260819T150854,2,246.545,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5108,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.08832,38.89,1.028,1,0.0254,0,207.97,14.2169,0.00533,1,0.18,2.562,3.3125,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:13:02.397Z,1787152382397,FAN_DT_001_F0_S00_R02_20260819T150854,2,247.57,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5109,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.07019,38.88,1.028,1,0.0254,0,207.97,14.2761,0.00553,1,0.18,2.659,3.3263,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:13:03.428Z,1787152383428,FAN_DT_001_F0_S00_R02_20260819T150854,2,248.601,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5110,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.05204,38.88,1.028,1,0.0254,0,207.97,14.3353,0.00574,1,0.18,2.759,3.3401,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:13:04.453Z,1787152384453,FAN_DT_001_F0_S00_R02_20260819T150854,2,249.627,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5111,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.03378,38.87,1.028,1,0.0254,0,207.97,14.3947,0.00593,1,0.18,2.853,3.354,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:13:05.478Z,1787152385478,FAN_DT_001_F0_S00_R02_20260819T150854,2,250.651,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5112,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.01558,38.87,1.028,1,0.0254,0,207.97,14.4539,0.00613,1,0.18,2.946,3.3678,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:13:06.510Z,1787152386510,FAN_DT_001_F0_S00_R02_20260819T150854,2,251.683,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5113,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.9974,38.86,1.028,1,0.0254,0,207.97,14.5129,0.00634,1,0.18,3.048,3.3815,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:13:07.534Z,1787152387534,FAN_DT_001_F0_S00_R02_20260819T150854,2,252.707,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5114,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.97913,38.85,1.028,1,0.0254,0,207.97,14.5723,0.00651,1,0.18,3.13,3.3953,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:13:08.559Z,1787152388559,FAN_DT_001_F0_S00_R02_20260819T150854,2,253.731,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5115,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.96094,38.85,1.028,1,0.0254,0,207.97,14.6314,0.0067,1,0.18,3.221,3.4091,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:13:09.587Z,1787152389587,FAN_DT_001_F0_S00_R02_20260819T150854,2,254.76,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5116,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.94281,38.84,1.028,1,0.0254,0,207.97,14.6905,0.0069,1,0.18,3.316,3.4229,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:13:10.612Z,1787152390612,FAN_DT_001_F0_S00_R02_20260819T150854,2,255.785,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5117,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.92459,38.83,1.028,1,0.0254,0,207.97,14.7499,0.00708,1,0.18,3.406,3.4367,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:13:11.638Z,1787152391638,FAN_DT_001_F0_S00_R02_20260819T150854,2,256.811,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5118,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.90645,38.83,1.028,1,0.0254,0,207.97,14.8092,0.00725,1,0.18,3.488,3.4505,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:13:12.662Z,1787152392662,FAN_DT_001_F0_S00_R02_20260819T150854,2,257.835,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5119,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.88857,38.82,1.028,1,0.0254,0,207.97,14.8677,0.00742,1,0.18,3.57,3.4642,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:13:13.686Z,1787152393686,FAN_DT_001_F0_S00_R02_20260819T150854,2,258.859,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5120,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.8705,38.81,1.028,1,0.0254,0,207.97,14.9272,0.0076,1,0.18,3.654,3.478,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:13:14.710Z,1787152394710,FAN_DT_001_F0_S00_R02_20260819T150854,2,259.884,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5121,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.85258,38.8,1.028,1,0.0254,0,207.97,14.9863,0.00778,1,0.18,3.739,3.4918,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:13:15.744Z,1787152395744,FAN_DT_001_F0_S00_R02_20260819T150854,2,260.917,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5122,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.83471,38.79,1.028,1,0.0254,0,207.97,15.0455,0.00792,1,0.18,3.809,3.5056,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:13:16.771Z,1787152396771,FAN_DT_001_F0_S00_R02_20260819T150854,2,261.944,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5123,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.81685,38.79,1.028,1,0.0254,0,207.97,15.1049,0.00808,1,0.18,3.887,3.5194,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:13:17.797Z,1787152397797,FAN_DT_001_F0_S00_R02_20260819T150854,2,262.97,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5124,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.79914,38.78,1.028,1,0.0254,0,207.97,15.1642,0.00823,1,0.18,3.957,3.5333,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:13:18.828Z,1787152398828,FAN_DT_001_F0_S00_R02_20260819T150854,2,264.001,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5125,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.78155,38.77,1.028,1,0.0254,0,207.97,15.2235,0.00838,1,0.18,4.03,3.5471,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:13:19.855Z,1787152399855,FAN_DT_001_F0_S00_R02_20260819T150854,2,265.028,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5126,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.76409,38.76,1.028,1,0.0254,0,207.97,15.2827,0.00854,1,0.18,4.105,3.5609,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:13:20.879Z,1787152400879,FAN_DT_001_F0_S00_R02_20260819T150854,2,266.052,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5127,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.74668,38.75,1.028,1,0.0254,0,207.97,15.3421,0.00868,1,0.18,4.174,3.5747,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:13:21.909Z,1787152401909,FAN_DT_001_F0_S00_R02_20260819T150854,2,267.082,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5128,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.72949,38.74,1.028,1,0.0254,0,207.97,15.4012,0.00882,1,0.18,4.243,3.5885,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:13:22.946Z,1787152402946,FAN_DT_001_F0_S00_R02_20260819T150854,2,268.119,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5129,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.71239,38.73,1.028,1,0.0254,0,207.97,15.4605,0.00896,1,0.18,4.309,3.6023,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:13:23.963Z,1787152403963,FAN_DT_001_F0_S00_R02_20260819T150854,2,269.136,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5130,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.69542,38.72,1.028,1,0.0254,0,207.97,15.5198,0.00908,1,0.18,4.365,3.6161,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:13:24.991Z,1787152404991,FAN_DT_001_F0_S00_R02_20260819T150854,2,270.164,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5131,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.67868,38.71,1.028,1,0.0254,0,207.97,15.5789,0.0092,1,0.18,4.425,3.6299,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:13:26.017Z,1787152406017,FAN_DT_001_F0_S00_R02_20260819T150854,2,271.19,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5132,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.66203,38.71,1.028,1,0.0254,0,207.97,15.6383,0.00932,1,0.18,4.484,3.6437,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:13:27.039Z,1787152407039,FAN_DT_001_F0_S00_R02_20260819T150854,2,272.212,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5133,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.64561,38.7,1.028,1,0.0254,0,207.97,15.6975,0.00942,1,0.18,4.53,3.6575,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:13:28.070Z,1787152408070,FAN_DT_001_F0_S00_R02_20260819T150854,2,273.243,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5134,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.62945,38.69,1.028,1,0.0254,0,207.97,15.7564,0.00954,1,0.18,4.586,3.6712,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:13:29.093Z,1787152409093,FAN_DT_001_F0_S00_R02_20260819T150854,2,274.266,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5135,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.61335,38.68,1.028,1,0.0254,0,207.97,15.8158,0.00963,1,0.18,4.63,3.6851,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:13:30.123Z,1787152410123,FAN_DT_001_F0_S00_R02_20260819T150854,2,275.296,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5136,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.59751,38.67,1.028,1,0.0254,0,207.97,15.875,0.00974,1,0.18,4.683,3.6989,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:13:31.159Z,1787152411159,FAN_DT_001_F0_S00_R02_20260819T150854,2,276.332,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5137,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.58188,38.66,1.028,1,0.0254,0,207.97,15.9341,0.00983,1,0.18,4.729,3.7127,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:13:32.173Z,1787152412173,FAN_DT_001_F0_S00_R02_20260819T150854,2,277.346,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5138,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.56642,38.65,1.028,1,0.0254,0,207.97,15.9934,0.0099,1,0.18,4.76,3.7265,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:13:33.203Z,1787152413203,FAN_DT_001_F0_S00_R02_20260819T150854,2,278.376,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5139,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.55123,38.64,1.028,1,0.0254,0,207.97,16.0527,0.01,1,0.18,4.808,3.7403,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:13:34.231Z,1787152414231,FAN_DT_001_F0_S00_R02_20260819T150854,2,279.404,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5140,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.53626,38.63,1.028,1,0.0254,0,207.97,16.1119,0.01006,1,0.18,4.838,3.7541,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:13:35.257Z,1787152415257,FAN_DT_001_F0_S00_R02_20260819T150854,2,280.43,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5141,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.52151,38.61,1.028,1,0.0254,0,207.97,16.1712,0.01013,1,0.18,4.872,3.7679,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:13:36.284Z,1787152416284,FAN_DT_001_F0_S00_R02_20260819T150854,2,281.457,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5142,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.50704,38.6,1.028,1,0.0254,0,207.97,16.2304,0.0102,1,0.18,4.905,3.7817,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:13:37.313Z,1787152417313,FAN_DT_001_F0_S00_R02_20260819T150854,2,282.486,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5143,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.49281,38.59,1.028,1,0.0254,0,207.97,16.2896,0.01027,1,0.18,4.94,3.7955,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:13:38.336Z,1787152418336,FAN_DT_001_F0_S00_R02_20260819T150854,2,283.509,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5144,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.47884,38.58,1.028,1,0.0254,0,207.97,16.3489,0.01031,1,0.18,4.96,3.8093,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:13:39.366Z,1787152419366,FAN_DT_001_F0_S00_R02_20260819T150854,2,284.539,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5145,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.46517,38.57,1.028,1,0.0254,0,207.97,16.408,0.01038,1,0.18,4.989,3.8231,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:13:40.394Z,1787152420394,FAN_DT_001_F0_S00_R02_20260819T150854,2,285.567,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5146,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.45174,38.56,1.028,1,0.0254,0,207.97,16.4673,0.01043,1,0.18,5.016,3.8369,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:13:41.424Z,1787152421424,FAN_DT_001_F0_S00_R02_20260819T150854,2,286.596,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5147,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.43858,38.55,1.028,1,0.0254,0,207.97,16.5267,0.01047,1,0.18,5.037,3.8507,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:13:42.444Z,1787152422444,FAN_DT_001_F0_S00_R02_20260819T150854,2,287.617,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5148,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.42579,38.54,1.028,1,0.0254,0,207.97,16.5856,0.01049,1,0.18,5.044,3.8645,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:13:43.471Z,1787152423471,FAN_DT_001_F0_S00_R02_20260819T150854,2,288.644,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5149,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.41329,38.53,1.028,1,0.0254,0,207.97,16.6447,0.01054,1,0.18,5.069,3.8782,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:13:44.496Z,1787152424496,FAN_DT_001_F0_S00_R02_20260819T150854,2,289.669,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5150,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.40101,38.52,1.028,1,0.0254,0,207.97,16.7041,0.01057,1,0.18,5.081,3.8921,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:13:45.522Z,1787152425522,FAN_DT_001_F0_S00_R02_20260819T150854,2,290.695,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5151,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.38908,38.51,1.028,1,0.0254,0,207.97,16.7633,0.01058,1,0.18,5.086,3.9059,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:13:46.551Z,1787152426551,FAN_DT_001_F0_S00_R02_20260819T150854,2,291.724,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5152,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.37752,38.5,1.028,1,0.0254,0,207.97,16.8224,0.01058,1,0.18,5.087,3.9196,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:13:47.575Z,1787152427575,FAN_DT_001_F0_S00_R02_20260819T150854,2,292.747,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5153,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.36621,38.49,1.028,1,0.0254,0,207.97,16.8817,0.0106,1,0.18,5.095,3.9334,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
