ts_iso,ts_ms,run_id,replicate,experiment_elapsed_s,experiment_phase,selected_fault_code,selected_fault_severity,asset_id,schema_version,model_version,sequence_id,sequence_gap,stream_status,synchronisation_status,control_mode,operating_mode,speed_command_pct,target_rpm,actual_rpm,speed_error_rpm,process_heat_load_w,effective_process_heat_load_w,mechanical_load,effective_mechanical_load,ambient_temperature_c,temperature_c,current_a,current_multiplier,vibration_g,vibration_offset_g,power_w,energy_wh,cooling_rate_c_per_s,cooling_efficiency,thermal_resistance_c_per_w,legacy_thermal_eff_index,co2_g,health_overall,health_status,embedded_fault_code,embedded_fault_class_id,embedded_fault_binary_label,embedded_fault_label,embedded_fault_severity,embedded_fault_active,anomaly,ai_fault_code,ai_fault_label,ai_confidence,ai_severity,accepted_commands,rejected_commands
2026-08-19T15:13:48.601Z,1787152428601,FAN_DT_001_F0_S00_R02_20260819T150854,2,293.773,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5154,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.35528,38.48,1.028,1,0.0254,0,207.97,16.9408,0.01061,1,0.18,5.1,3.9472,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:13:49.632Z,1787152429632,FAN_DT_001_F0_S00_R02_20260819T150854,2,294.805,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5155,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.34466,38.46,1.028,1,0.0254,0,207.97,17,0.01058,1,0.18,5.087,3.961,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:13:50.660Z,1787152430660,FAN_DT_001_F0_S00_R02_20260819T150854,2,295.833,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5156,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.33436,38.45,1.028,1,0.0254,0,207.97,17.0593,0.01057,1,0.18,5.081,3.9748,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:13:51.706Z,1787152431706,FAN_DT_001_F0_S00_R02_20260819T150854,2,296.879,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5157,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.32444,38.44,1.028,1,0.0254,0,207.97,17.1184,0.01058,1,0.18,5.086,3.9886,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:13:52.711Z,1787152432711,FAN_DT_001_F0_S00_R02_20260819T150854,2,297.883,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5158,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.31486,38.43,1.028,1,0.0254,0,207.97,17.1776,0.01054,1,0.18,5.07,4.0024,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:13:53.734Z,1787152433734,FAN_DT_001_F0_S00_R02_20260819T150854,2,298.907,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5159,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.30562,38.42,1.028,1,0.0254,0,207.97,17.2369,0.01053,1,0.18,5.063,4.0162,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:13:54.766Z,1787152434766,FAN_DT_001_F0_S00_R02_20260819T150854,2,299.939,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5160,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.29673,38.41,1.028,1,0.0254,0,207.97,17.2962,0.01049,1,0.18,5.044,4.03,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:13:55.799Z,1787152435799,FAN_DT_001_F0_S00_R02_20260819T150854,2,300.973,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5161,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.2882,38.4,1.028,1,0.0254,0,207.97,17.3556,0.01046,1,0.18,5.03,4.0439,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:13:56.821Z,1787152436821,FAN_DT_001_F0_S00_R02_20260819T150854,2,301.995,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5162,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.28006,38.39,1.028,1,0.0254,0,207.97,17.415,0.01042,1,0.18,5.008,4.0577,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:13:57.883Z,1787152437883,FAN_DT_001_F0_S00_R02_20260819T150854,2,303.056,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5163,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.27234,38.38,1.028,1,0.0254,0,207.97,17.4739,0.01035,1,0.18,4.975,4.0714,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:13:58.873Z,1787152438873,FAN_DT_001_F0_S00_R02_20260819T150854,2,304.046,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5164,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.26496,38.37,1.028,1,0.0254,0,207.97,17.533,0.0103,1,0.18,4.953,4.0852,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:13:59.899Z,1787152439899,FAN_DT_001_F0_S00_R02_20260819T150854,2,305.072,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5165,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.25796,38.36,1.028,1,0.0254,0,207.97,17.5923,0.01025,1,0.18,4.931,4.099,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:14:00.927Z,1787152440927,FAN_DT_001_F0_S00_R02_20260819T150854,2,306.1,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5166,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.25133,38.35,1.028,1,0.0254,0,207.97,17.6516,0.01017,1,0.18,4.892,4.1128,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:14:01.957Z,1787152441957,FAN_DT_001_F0_S00_R02_20260819T150854,2,307.13,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5167,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.2451,38.34,1.028,1,0.0254,0,207.97,17.7108,0.01012,1,0.18,4.864,4.1266,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:14:03.000Z,1787152443000,FAN_DT_001_F0_S00_R02_20260819T150854,2,308.174,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5168,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.23924,38.33,1.028,1,0.0254,0,207.97,17.7703,0.01002,1,0.18,4.819,4.1405,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:14:04.014Z,1787152444014,FAN_DT_001_F0_S00_R02_20260819T150854,2,309.188,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5169,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.23378,38.32,1.028,1,0.0254,0,207.97,17.8298,0.00994,1,0.18,4.781,4.1543,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:14:05.056Z,1787152445056,FAN_DT_001_F0_S00_R02_20260819T150854,2,310.229,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5170,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.22874,38.31,1.028,1,0.0254,0,207.97,17.8889,0.00988,1,0.18,4.753,4.1681,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:14:06.071Z,1787152446071,FAN_DT_001_F0_S00_R02_20260819T150854,2,311.245,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5171,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.22409,38.3,1.028,1,0.0254,0,207.97,17.9483,0.00978,1,0.18,4.702,4.1819,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:14:07.099Z,1787152447099,FAN_DT_001_F0_S00_R02_20260819T150854,2,312.272,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5172,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.21984,38.29,1.028,1,0.0254,0,207.97,18.0076,0.00968,1,0.18,4.656,4.1958,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:14:08.127Z,1787152448127,FAN_DT_001_F0_S00_R02_20260819T150854,2,313.3,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5173,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.21602,38.28,1.028,1,0.0254,0,207.97,18.0667,0.0096,1,0.18,4.614,4.2096,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:14:09.152Z,1787152449152,FAN_DT_001_F0_S00_R02_20260819T150854,2,314.325,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5174,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.21259,38.27,1.028,1,0.0254,0,207.97,18.1261,0.00948,1,0.18,4.557,4.2234,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:14:10.185Z,1787152450185,FAN_DT_001_F0_S00_R02_20260819T150854,2,315.358,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5175,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.20956,38.26,1.028,1,0.0254,0,207.97,18.1855,0.00936,1,0.18,4.502,4.2372,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:14:11.215Z,1787152451215,FAN_DT_001_F0_S00_R02_20260819T150854,2,316.389,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5176,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.20695,38.25,1.028,1,0.0254,0,207.97,18.2449,0.00925,1,0.18,4.448,4.2511,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:14:12.257Z,1787152452257,FAN_DT_001_F0_S00_R02_20260819T150854,2,317.43,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5177,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.20475,38.24,1.028,1,0.0254,0,207.97,18.3044,0.00914,1,0.18,4.394,4.2649,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:14:13.269Z,1787152453269,FAN_DT_001_F0_S00_R02_20260819T150854,2,318.443,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5178,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.20298,38.23,1.028,1,0.0254,0,207.97,18.3633,0.009,1,0.18,4.327,4.2787,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:14:14.294Z,1787152454294,FAN_DT_001_F0_S00_R02_20260819T150854,2,319.466,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5179,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.20162,38.22,1.028,1,0.0254,0,207.97,18.4227,0.00887,1,0.18,4.266,4.2925,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:14:15.319Z,1787152455319,FAN_DT_001_F0_S00_R02_20260819T150854,2,320.493,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5180,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.20067,38.21,1.028,1,0.0254,0,207.97,18.4818,0.00876,1,0.18,4.21,4.3063,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:14:16.351Z,1787152456351,FAN_DT_001_F0_S00_R02_20260819T150854,2,321.524,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5181,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.20013,38.2,1.028,1,0.0254,0,207.97,18.541,0.00861,1,0.18,4.142,4.3201,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:14:17.374Z,1787152457374,FAN_DT_001_F0_S00_R02_20260819T150854,2,322.547,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5182,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.20001,38.19,1.028,1,0.0254,0,207.97,18.6004,0.00848,1,0.18,4.076,4.3339,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:14:18.404Z,1787152458404,FAN_DT_001_F0_S00_R02_20260819T150854,2,323.578,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5183,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.2003,38.18,1.028,1,0.0254,0,207.97,18.6596,0.00832,1,0.18,4.002,4.3477,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:14:19.434Z,1787152459434,FAN_DT_001_F0_S00_R02_20260819T150854,2,324.607,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5184,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.20102,38.17,1.028,1,0.0254,0,207.97,18.7189,0.00817,1,0.18,3.929,4.3615,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:14:20.459Z,1787152460459,FAN_DT_001_F0_S00_R02_20260819T150854,2,325.632,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5185,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.20214,38.17,1.028,1,0.0254,0,207.97,18.7783,0.008,1,0.18,3.845,4.3753,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:14:21.489Z,1787152461489,FAN_DT_001_F0_S00_R02_20260819T150854,2,326.662,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5186,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.20369,38.16,1.028,1,0.0254,0,207.97,18.8375,0.00786,1,0.18,3.78,4.3891,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:14:22.516Z,1787152462516,FAN_DT_001_F0_S00_R02_20260819T150854,2,327.69,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5187,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.20564,38.15,1.028,1,0.0254,0,207.97,18.8968,0.00769,1,0.18,3.697,4.4029,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:14:23.545Z,1787152463545,FAN_DT_001_F0_S00_R02_20260819T150854,2,328.718,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5188,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.20801,38.14,1.028,1,0.0254,0,207.97,18.956,0.00751,1,0.18,3.61,4.4168,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:14:24.572Z,1787152464572,FAN_DT_001_F0_S00_R02_20260819T150854,2,329.745,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5189,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.21078,38.13,1.028,1,0.0254,0,207.97,19.0152,0.00734,1,0.18,3.529,4.4305,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:14:25.600Z,1787152465600,FAN_DT_001_F0_S00_R02_20260819T150854,2,330.773,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5190,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.21398,38.13,1.028,1,0.0254,0,207.97,19.0746,0.00717,1,0.18,3.45,4.4444,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:14:26.624Z,1787152466624,FAN_DT_001_F0_S00_R02_20260819T150854,2,331.797,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5191,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.21758,38.12,1.028,1,0.0254,0,207.97,19.1338,0.00698,1,0.18,3.356,4.4582,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:14:27.650Z,1787152467650,FAN_DT_001_F0_S00_R02_20260819T150854,2,332.823,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5192,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.22158,38.11,1.028,1,0.0254,0,207.97,19.193,0.00679,1,0.18,3.265,4.472,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:14:28.683Z,1787152468683,FAN_DT_001_F0_S00_R02_20260819T150854,2,333.856,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5193,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.22598,38.11,1.028,1,0.0254,0,207.97,19.2522,0.0066,1,0.18,3.174,4.4858,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:14:29.706Z,1787152469706,FAN_DT_001_F0_S00_R02_20260819T150854,2,334.879,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5194,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.23079,38.1,1.028,1,0.0254,0,207.97,19.3115,0.00644,1,0.18,3.095,4.4996,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:14:30.734Z,1787152470734,FAN_DT_001_F0_S00_R02_20260819T150854,2,335.907,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5195,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.23599,38.09,1.028,1,0.0254,0,207.97,19.3706,0.00624,1,0.18,3.001,4.5133,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:14:31.759Z,1787152471759,FAN_DT_001_F0_S00_R02_20260819T150854,2,336.932,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5196,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.24161,38.09,1.028,1,0.0254,0,207.97,19.4299,0.00602,1,0.18,2.897,4.5272,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:14:32.788Z,1787152472788,FAN_DT_001_F0_S00_R02_20260819T150854,2,337.961,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5197,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.2476,38.08,1.028,1,0.0254,0,207.97,19.4891,0.00584,1,0.18,2.807,4.541,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:14:33.818Z,1787152473818,FAN_DT_001_F0_S00_R02_20260819T150854,2,338.991,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5198,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.254,38.07,1.028,1,0.0254,0,207.97,19.5484,0.00562,1,0.18,2.701,4.5548,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:14:34.842Z,1787152474842,FAN_DT_001_F0_S00_R02_20260819T150854,2,340.015,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5199,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.26079,38.07,1.028,1,0.0254,0,207.97,19.6078,0.00542,1,0.18,2.606,4.5686,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:14:35.871Z,1787152475871,FAN_DT_001_F0_S00_R02_20260819T150854,2,341.045,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5200,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.26793,38.06,1.028,1,0.0254,0,207.97,19.6669,0.0052,1,0.18,2.501,4.5824,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:14:36.901Z,1787152476901,FAN_DT_001_F0_S00_R02_20260819T150854,2,342.074,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5201,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.27551,38.06,1.028,1,0.0254,0,207.97,19.7264,0.005,1,0.18,2.402,4.5962,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:14:37.927Z,1787152477927,FAN_DT_001_F0_S00_R02_20260819T150854,2,343.1,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5202,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.28344,38.05,1.028,1,0.0254,0,207.97,19.7857,0.00478,1,0.18,2.297,4.6101,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:14:38.960Z,1787152478960,FAN_DT_001_F0_S00_R02_20260819T150854,2,344.133,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5203,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.2917,38.05,1.028,1,0.0254,0,207.97,19.8447,0.00458,1,0.18,2.201,4.6238,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:14:39.984Z,1787152479984,FAN_DT_001_F0_S00_R02_20260819T150854,2,345.158,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5204,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.30038,38.04,1.028,1,0.0254,0,207.97,19.9042,0.00436,1,0.18,2.096,4.6377,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:14:41.007Z,1787152481007,FAN_DT_001_F0_S00_R02_20260819T150854,2,346.18,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5205,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.3094,38.04,1.028,1,0.0254,0,207.97,19.9633,0.00413,1,0.18,1.988,4.6515,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:14:42.039Z,1787152482039,FAN_DT_001_F0_S00_R02_20260819T150854,2,347.212,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5206,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.31878,38.04,1.028,1,0.0254,0,207.97,20.0226,0.0039,1,0.18,1.877,4.6653,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:14:43.071Z,1787152483071,FAN_DT_001_F0_S00_R02_20260819T150854,2,348.244,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5207,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.32862,38.03,1.028,1,0.0254,0,207.97,20.0824,0.00369,1,0.18,1.776,4.6792,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:14:44.097Z,1787152484097,FAN_DT_001_F0_S00_R02_20260819T150854,2,349.271,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5208,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.33867,38.03,1.028,1,0.0254,0,207.97,20.1415,0.00344,1,0.18,1.654,4.693,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:14:45.128Z,1787152485128,FAN_DT_001_F0_S00_R02_20260819T150854,2,350.3,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5209,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.34909,38.02,1.028,1,0.0254,0,207.97,20.2007,0.00322,1,0.18,1.55,4.7068,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:14:46.157Z,1787152486157,FAN_DT_001_F0_S00_R02_20260819T150854,2,351.33,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5210,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.35989,38.02,1.028,1,0.0254,0,207.97,20.2601,0.00299,1,0.18,1.438,4.7206,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:14:47.182Z,1787152487182,FAN_DT_001_F0_S00_R02_20260819T150854,2,352.355,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5211,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.37098,38.02,1.028,1,0.0254,0,207.97,20.3193,0.00275,1,0.18,1.32,4.7344,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:14:48.209Z,1787152488209,FAN_DT_001_F0_S00_R02_20260819T150854,2,353.382,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5212,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.38241,38.02,1.028,1,0.0254,0,207.97,20.3785,0.00252,1,0.18,1.213,4.7482,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:14:49.233Z,1787152489233,FAN_DT_001_F0_S00_R02_20260819T150854,2,354.406,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5213,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.39418,38.01,1.028,1,0.0254,0,207.97,20.4379,0.0023,1,0.18,1.104,4.762,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:14:50.263Z,1787152490263,FAN_DT_001_F0_S00_R02_20260819T150854,2,355.437,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5214,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.40623,38.01,1.028,1,0.0254,0,207.97,20.497,0.00205,1,0.18,0.987,4.7758,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:14:51.293Z,1787152491293,FAN_DT_001_F0_S00_R02_20260819T150854,2,356.467,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5215,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.41862,38.01,1.028,1,0.0254,0,207.97,20.5564,0.00182,1,0.18,0.874,4.7896,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:14:52.318Z,1787152492318,FAN_DT_001_F0_S00_R02_20260819T150854,2,357.492,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5216,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.43133,38.01,1.028,1,0.0254,0,207.97,20.6158,0.00157,1,0.18,0.753,4.8035,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:14:53.357Z,1787152493357,FAN_DT_001_F0_S00_R02_20260819T150854,2,358.531,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5217,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.44427,38.01,1.028,1,0.0254,0,207.97,20.6749,0.00135,1,0.18,0.649,4.8173,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:14:54.373Z,1787152494373,FAN_DT_001_F0_S00_R02_20260819T150854,2,359.546,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5218,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.45756,38.01,1.028,1,0.0254,0,207.97,20.7343,0.00109,1,0.18,0.524,4.8311,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:14:55.402Z,1787152495402,FAN_DT_001_F0_S00_R02_20260819T150854,2,360.575,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5219,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.47105,38,1.028,1,0.0254,0,207.97,20.7933,0.00087,1,0.18,0.417,4.8448,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:14:56.428Z,1787152496428,FAN_DT_001_F0_S00_R02_20260819T150854,2,361.6,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5220,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.48489,38,1.028,1,0.0254,0,207.97,20.8527,0.00061,1,0.18,0.291,4.8587,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:14:57.455Z,1787152497455,FAN_DT_001_F0_S00_R02_20260819T150854,2,362.628,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5221,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.49901,38,1.028,1,0.0254,0,207.97,20.912,0.00039,1,0.18,0.186,4.8725,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:14:58.481Z,1787152498481,FAN_DT_001_F0_S00_R02_20260819T150854,2,363.655,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5222,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.51327,38,1.028,1,0.0254,0,207.97,20.9709,0.00015,1,0.18,0.07,4.8862,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:14:59.507Z,1787152499507,FAN_DT_001_F0_S00_R02_20260819T150854,2,364.681,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5223,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.52789,38,1.028,1,0.0254,0,207.97,21.0303,-0.00012,1,0.18,0.058,4.9001,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:15:00.533Z,1787152500533,FAN_DT_001_F0_S00_R02_20260819T150854,2,365.706,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5224,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.54275,38,1.028,1,0.0254,0,207.97,21.0896,-0.00036,1,0.18,0.171,4.9139,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:15:01.565Z,1787152501565,FAN_DT_001_F0_S00_R02_20260819T150854,2,366.738,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5225,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.55778,38,1.028,1,0.0254,0,207.97,21.1487,-0.00059,1,0.18,0.282,4.9276,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:15:02.589Z,1787152502589,FAN_DT_001_F0_S00_R02_20260819T150854,2,367.762,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5226,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.57311,38,1.028,1,0.0254,0,207.97,21.208,-0.00085,1,0.18,0.408,4.9415,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:15:03.615Z,1787152503615,FAN_DT_001_F0_S00_R02_20260819T150854,2,368.789,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5227,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.58864,38.01,1.028,1,0.0254,0,207.97,21.2673,-0.00107,1,0.18,0.514,4.9553,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:15:04.646Z,1787152504646,FAN_DT_001_F0_S00_R02_20260819T150854,2,369.819,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5228,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.60438,38.01,1.028,1,0.0254,0,207.97,21.3265,-0.00132,1,0.18,0.635,4.9691,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:15:05.670Z,1787152505670,FAN_DT_001_F0_S00_R02_20260819T150854,2,370.843,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5229,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.62036,38.01,1.028,1,0.0254,0,207.97,21.3858,-0.00154,1,0.18,0.742,4.9829,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:15:06.694Z,1787152506694,FAN_DT_001_F0_S00_R02_20260819T150854,2,371.867,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5230,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.63647,38.01,1.028,1,0.0254,0,207.97,21.4449,-0.0018,1,0.18,0.868,4.9967,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:15:07.726Z,1787152507726,FAN_DT_001_F0_S00_R02_20260819T150854,2,372.9,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5231,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.65278,38.01,1.028,1,0.0254,0,207.97,21.5041,-0.00204,1,0.18,0.98,5.0105,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:15:08.753Z,1787152508753,FAN_DT_001_F0_S00_R02_20260819T150854,2,373.926,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5232,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.66933,38.01,1.028,1,0.0254,0,207.97,21.5635,-0.00227,1,0.18,1.092,5.0243,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:15:09.778Z,1787152509778,FAN_DT_001_F0_S00_R02_20260819T150854,2,374.952,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5233,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.68604,38.02,1.028,1,0.0254,0,207.97,21.6228,-0.0025,1,0.18,1.204,5.0381,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:15:10.811Z,1787152510811,FAN_DT_001_F0_S00_R02_20260819T150854,2,375.984,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5234,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.70286,38.02,1.028,1,0.0254,0,207.97,21.682,-0.00274,1,0.18,1.316,5.0519,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:15:11.834Z,1787152511834,FAN_DT_001_F0_S00_R02_20260819T150854,2,377.008,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5235,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.7199,38.02,1.028,1,0.0254,0,207.97,21.7414,-0.00297,1,0.18,1.427,5.0657,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:15:12.869Z,1787152512869,FAN_DT_001_F0_S00_R02_20260819T150854,2,378.042,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5236,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.73705,38.03,1.028,1,0.0254,0,207.97,21.8006,-0.00321,1,0.18,1.543,5.0795,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:15:13.887Z,1787152513887,FAN_DT_001_F0_S00_R02_20260819T150854,2,379.06,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5237,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.75423,38.03,1.028,1,0.0254,0,207.97,21.8595,-0.00344,1,0.18,1.652,5.0933,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:15:14.915Z,1787152514915,FAN_DT_001_F0_S00_R02_20260819T150854,2,380.089,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5238,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.77169,38.03,1.028,1,0.0254,0,207.97,21.9189,-0.00366,1,0.18,1.761,5.1071,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:15:15.966Z,1787152515966,FAN_DT_001_F0_S00_R02_20260819T150854,2,381.14,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5239,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.78926,38.04,1.028,1,0.0254,0,207.97,21.9782,-0.00387,1,0.18,1.863,5.1209,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:15:16.969Z,1787152516969,FAN_DT_001_F0_S00_R02_20260819T150854,2,382.142,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5240,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.80689,38.04,1.028,1,0.0254,0,207.97,22.0375,-0.0041,1,0.18,1.973,5.1347,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:15:18.001Z,1787152518001,FAN_DT_001_F0_S00_R02_20260819T150854,2,383.174,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5241,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.82458,38.04,1.028,1,0.0254,0,207.97,22.0966,-0.00434,1,0.18,2.088,5.1485,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:15:19.164Z,1787152519164,FAN_DT_001_F0_S00_R02_20260819T150854,2,384.337,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5242,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.84247,38.05,1.028,1,0.0254,0,207.97,22.156,-0.00454,1,0.18,2.184,5.1623,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:15:20.724Z,1787152520724,FAN_DT_001_F0_S00_R02_20260819T150854,2,385.898,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5243,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.86039,38.05,1.028,1,0.0254,0,207.97,22.2152,-0.00476,1,0.18,2.289,5.1761,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:15:21.084Z,1787152521084,FAN_DT_001_F0_S00_R02_20260819T150854,2,386.257,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5244,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.87836,38.06,1.028,1,0.0254,0,207.97,22.2744,-0.00497,1,0.18,2.39,5.1899,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:15:22.109Z,1787152522109,FAN_DT_001_F0_S00_R02_20260819T150854,2,387.283,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5245,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.8964,38.06,1.028,1,0.0254,0,207.97,22.3336,-0.00519,1,0.18,2.498,5.2037,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:15:23.136Z,1787152523136,FAN_DT_001_F0_S00_R02_20260819T150854,2,388.31,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5246,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.91455,38.07,1.028,1,0.0254,0,207.97,22.393,-0.00542,1,0.18,2.606,5.2176,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:15:24.162Z,1787152524162,FAN_DT_001_F0_S00_R02_20260819T150854,2,389.335,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5247,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.9327,38.08,1.028,1,0.0254,0,207.97,22.4523,-0.00561,1,0.18,2.696,5.2314,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:15:25.194Z,1787152525194,FAN_DT_001_F0_S00_R02_20260819T150854,2,390.366,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5248,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.95088,38.08,1.028,1,0.0254,0,207.97,22.5115,-0.00581,1,0.18,2.793,5.2452,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:15:26.222Z,1787152526222,FAN_DT_001_F0_S00_R02_20260819T150854,2,391.396,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5249,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.96913,38.09,1.028,1,0.0254,0,207.97,22.5709,-0.00602,1,0.18,2.897,5.259,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:15:27.255Z,1787152527255,FAN_DT_001_F0_S00_R02_20260819T150854,2,392.429,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5250,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.98741,38.09,1.028,1,0.0254,0,207.97,22.6303,-0.00621,1,0.18,2.984,5.2729,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:15:28.275Z,1787152528275,FAN_DT_001_F0_S00_R02_20260819T150854,2,393.448,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5251,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.00553,38.1,1.028,1,0.0254,0,207.97,22.6892,-0.00642,1,0.18,3.085,5.2866,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:15:29.304Z,1787152529304,FAN_DT_001_F0_S00_R02_20260819T150854,2,394.477,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5252,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.02382,38.11,1.028,1,0.0254,0,207.97,22.7486,-0.00661,1,0.18,3.177,5.3004,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:15:30.328Z,1787152530328,FAN_DT_001_F0_S00_R02_20260819T150854,2,395.501,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5253,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.04206,38.11,1.028,1,0.0254,0,207.97,22.808,-0.00679,1,0.18,3.264,5.3143,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:15:31.358Z,1787152531358,FAN_DT_001_F0_S00_R02_20260819T150854,2,396.531,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5254,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.06025,38.12,1.028,1,0.0254,0,207.97,22.8672,-0.00696,1,0.18,3.349,5.3281,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:15:32.390Z,1787152532390,FAN_DT_001_F0_S00_R02_20260819T150854,2,397.563,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5255,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.07844,38.13,1.028,1,0.0254,0,207.97,22.9265,-0.00715,1,0.18,3.438,5.3419,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:15:33.414Z,1787152533414,FAN_DT_001_F0_S00_R02_20260819T150854,2,398.587,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5256,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.09661,38.14,1.028,1,0.0254,0,207.97,22.9859,-0.00732,1,0.18,3.522,5.3557,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:15:34.456Z,1787152534456,FAN_DT_001_F0_S00_R02_20260819T150854,2,399.629,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5257,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.11466,38.14,1.028,1,0.0254,0,207.97,23.0451,-0.00751,1,0.18,3.613,5.3695,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:15:35.471Z,1787152535471,FAN_DT_001_F0_S00_R02_20260819T150854,2,400.644,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5258,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.13265,38.15,1.028,1,0.0254,0,207.97,23.1043,-0.00766,1,0.18,3.683,5.3833,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:15:36.497Z,1787152536497,FAN_DT_001_F0_S00_R02_20260819T150854,2,401.67,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5259,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.15067,38.16,1.028,1,0.0254,0,207.97,23.1638,-0.00784,1,0.18,3.77,5.3972,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:15:37.527Z,1787152537527,FAN_DT_001_F0_S00_R02_20260819T150854,2,402.7,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5260,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.16847,38.17,1.028,1,0.0254,0,207.97,23.2228,-0.008,1,0.18,3.849,5.4109,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:15:38.554Z,1787152538554,FAN_DT_001_F0_S00_R02_20260819T150854,2,403.727,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5261,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.18629,38.18,1.028,1,0.0254,0,207.97,23.2822,-0.00814,1,0.18,3.916,5.4247,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:15:39.579Z,1787152539579,FAN_DT_001_F0_S00_R02_20260819T150854,2,404.752,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5262,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.204,38.18,1.028,1,0.0254,0,207.97,23.3415,-0.00831,1,0.18,3.996,5.4386,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:15:40.612Z,1787152540612,FAN_DT_001_F0_S00_R02_20260819T150854,2,405.785,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5263,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.22157,38.19,1.028,1,0.0254,0,207.97,23.4007,-0.00844,1,0.18,4.061,5.4524,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:15:41.635Z,1787152541635,FAN_DT_001_F0_S00_R02_20260819T150854,2,406.808,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5264,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.23905,38.2,1.028,1,0.0254,0,207.97,23.46,-0.0086,1,0.18,4.134,5.4662,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:15:42.660Z,1787152542660,FAN_DT_001_F0_S00_R02_20260819T150854,2,407.834,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5265,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.25637,38.21,1.028,1,0.0254,0,207.97,23.5193,-0.00873,1,0.18,4.197,5.48,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:15:43.703Z,1787152543703,FAN_DT_001_F0_S00_R02_20260819T150854,2,408.876,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5266,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.27367,38.22,1.028,1,0.0254,0,207.97,23.5788,-0.00888,1,0.18,4.271,5.4939,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:15:44.726Z,1787152544726,FAN_DT_001_F0_S00_R02_20260819T150854,2,409.9,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5267,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.29078,38.23,1.028,1,0.0254,0,207.97,23.6383,-0.00902,1,0.18,4.338,5.5077,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:15:45.752Z,1787152545752,FAN_DT_001_F0_S00_R02_20260819T150854,2,410.926,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5268,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.3077,38.24,1.028,1,0.0254,0,207.97,23.6975,-0.00913,1,0.18,4.388,5.5215,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:15:46.784Z,1787152546784,FAN_DT_001_F0_S00_R02_20260819T150854,2,411.958,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5269,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.32445,38.25,1.028,1,0.0254,0,207.97,23.7568,-0.00926,1,0.18,4.453,5.5353,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:15:47.811Z,1787152547811,FAN_DT_001_F0_S00_R02_20260819T150854,2,412.984,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5270,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.34105,38.26,1.028,1,0.0254,0,207.97,23.8161,-0.00936,1,0.18,4.498,5.5491,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:15:48.837Z,1787152548837,FAN_DT_001_F0_S00_R02_20260819T150854,2,414.01,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5271,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.35744,38.27,1.028,1,0.0254,0,207.97,23.8753,-0.00949,1,0.18,4.564,5.5629,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:15:49.869Z,1787152549869,FAN_DT_001_F0_S00_R02_20260819T150854,2,415.042,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5272,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.37367,38.28,1.028,1,0.0254,0,207.97,23.9346,-0.00959,1,0.18,4.614,5.5768,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:15:50.896Z,1787152550896,FAN_DT_001_F0_S00_R02_20260819T150854,2,416.07,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5273,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.38971,38.29,1.028,1,0.0254,0,207.97,23.9939,-0.0097,1,0.18,4.665,5.5906,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:15:51.920Z,1787152551920,FAN_DT_001_F0_S00_R02_20260819T150854,2,417.093,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5274,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.40557,38.3,1.028,1,0.0254,0,207.97,24.0533,-0.00978,1,0.18,4.702,5.6044,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:15:52.949Z,1787152552949,FAN_DT_001_F0_S00_R02_20260819T150854,2,418.122,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5275,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.42112,38.31,1.028,1,0.0254,0,207.97,24.1123,-0.00988,1,0.18,4.753,5.6182,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:15:53.977Z,1787152553977,FAN_DT_001_F0_S00_R02_20260819T150854,2,419.15,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5276,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.43653,38.32,1.028,1,0.0254,0,207.97,24.1716,-0.00996,1,0.18,4.79,5.632,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:15:55.001Z,1787152555001,FAN_DT_001_F0_S00_R02_20260819T150854,2,420.174,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5277,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.4517,38.33,1.028,1,0.0254,0,207.97,24.2309,-0.01003,1,0.18,4.824,5.6458,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:15:56.030Z,1787152556030,FAN_DT_001_F0_S00_R02_20260819T150854,2,421.204,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5278,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.46659,38.34,1.028,1,0.0254,0,207.97,24.29,-0.01013,1,0.18,4.873,5.6596,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:15:57.060Z,1787152557060,FAN_DT_001_F0_S00_R02_20260819T150854,2,422.233,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5279,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.48133,38.35,1.028,1,0.0254,0,207.97,24.3494,-0.0102,1,0.18,4.906,5.6734,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:15:58.085Z,1787152558085,FAN_DT_001_F0_S00_R02_20260819T150854,2,423.258,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5280,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.49579,38.36,1.028,1,0.0254,0,207.97,24.4088,-0.01024,1,0.18,4.925,5.6872,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:15:59.116Z,1787152559116,FAN_DT_001_F0_S00_R02_20260819T150854,2,424.289,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5281,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.50999,38.37,1.028,1,0.0254,0,207.97,24.4681,-0.01032,1,0.18,4.961,5.7011,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:16:00.147Z,1787152560147,FAN_DT_001_F0_S00_R02_20260819T150854,2,425.32,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5282,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.52392,38.38,1.028,1,0.0254,0,207.97,24.5274,-0.01036,1,0.18,4.983,5.7149,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:16:01.170Z,1787152561170,FAN_DT_001_F0_S00_R02_20260819T150854,2,426.343,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5283,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.53758,38.39,1.028,1,0.0254,0,207.97,24.5867,-0.01041,1,0.18,5.004,5.7287,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:16:02.201Z,1787152562201,FAN_DT_001_F0_S00_R02_20260819T150854,2,427.374,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5284,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.55093,38.4,1.028,1,0.0254,0,207.97,24.646,-0.01046,1,0.18,5.031,5.7425,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:16:03.231Z,1787152563231,FAN_DT_001_F0_S00_R02_20260819T150854,2,428.404,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5285,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.56403,38.41,1.028,1,0.0254,0,207.97,24.7053,-0.01051,1,0.18,5.055,5.7563,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:16:04.259Z,1787152564259,FAN_DT_001_F0_S00_R02_20260819T150854,2,429.433,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5286,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.57688,38.42,1.028,1,0.0254,0,207.97,24.7649,-0.01052,1,0.18,5.059,5.7702,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:16:05.291Z,1787152565291,FAN_DT_001_F0_S00_R02_20260819T150854,2,430.464,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5287,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.58935,38.43,1.028,1,0.0254,0,207.97,24.8241,-0.01055,1,0.18,5.072,5.784,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:16:06.317Z,1787152566317,FAN_DT_001_F0_S00_R02_20260819T150854,2,431.49,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5288,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.60157,38.44,1.028,1,0.0254,0,207.97,24.8835,-0.0106,1,0.18,5.095,5.7979,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:16:07.341Z,1787152567341,FAN_DT_001_F0_S00_R02_20260819T150854,2,432.514,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5289,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.61341,38.46,1.028,1,0.0254,0,207.97,24.9427,-0.01061,1,0.18,5.1,5.8116,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:16:08.370Z,1787152568370,FAN_DT_001_F0_S00_R02_20260819T150854,2,433.543,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5290,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.62491,38.47,1.028,1,0.0254,0,207.97,25.0017,-0.01061,1,0.18,5.102,5.8254,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:16:09.397Z,1787152569397,FAN_DT_001_F0_S00_R02_20260819T150854,2,434.57,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5291,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.63616,38.48,1.028,1,0.0254,0,207.97,25.0611,-0.01063,1,0.18,5.11,5.8392,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:16:10.423Z,1787152570423,FAN_DT_001_F0_S00_R02_20260819T150854,2,435.597,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5292,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.64703,38.49,1.028,1,0.0254,0,207.97,25.1202,-0.01061,1,0.18,5.1,5.853,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:16:11.452Z,1787152571452,FAN_DT_001_F0_S00_R02_20260819T150854,2,436.625,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5293,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.65759,38.5,1.028,1,0.0254,0,207.97,25.1794,-0.0106,1,0.18,5.098,5.8668,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:16:12.477Z,1787152572477,FAN_DT_001_F0_S00_R02_20260819T150854,2,437.65,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5294,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.66781,38.51,1.028,1,0.0254,0,207.97,25.2388,-0.0106,1,0.18,5.098,5.8806,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:16:13.536Z,1787152573536,FAN_DT_001_F0_S00_R02_20260819T150854,2,438.709,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5295,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.67767,38.52,1.028,1,0.0254,0,207.97,25.298,-0.01058,1,0.18,5.086,5.8944,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
