ts_iso,ts_ms,run_id,replicate,experiment_elapsed_s,experiment_phase,selected_fault_code,selected_fault_severity,asset_id,schema_version,model_version,sequence_id,sequence_gap,stream_status,synchronisation_status,control_mode,operating_mode,speed_command_pct,target_rpm,actual_rpm,speed_error_rpm,process_heat_load_w,effective_process_heat_load_w,mechanical_load,effective_mechanical_load,ambient_temperature_c,temperature_c,current_a,current_multiplier,vibration_g,vibration_offset_g,power_w,energy_wh,cooling_rate_c_per_s,cooling_efficiency,thermal_resistance_c_per_w,legacy_thermal_eff_index,co2_g,health_overall,health_status,embedded_fault_code,embedded_fault_class_id,embedded_fault_binary_label,embedded_fault_label,embedded_fault_severity,embedded_fault_active,anomaly,ai_fault_code,ai_fault_label,ai_confidence,ai_severity,accepted_commands,rejected_commands
2026-08-19T15:16:14.527Z,1787152574527,FAN_DT_001_F0_S00_R02_20260819T150854,2,439.7,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5296,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.68712,38.53,1.028,1,0.0254,0,207.97,25.3569,-0.01057,1,0.18,5.081,5.9081,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:16:15.560Z,1787152575560,FAN_DT_001_F0_S00_R02_20260819T150854,2,440.734,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5297,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.69629,38.54,1.028,1,0.0254,0,207.97,25.4162,-0.01054,1,0.18,5.07,5.922,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:16:16.585Z,1787152576585,FAN_DT_001_F0_S00_R02_20260819T150854,2,441.759,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5298,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.70507,38.55,1.028,1,0.0254,0,207.97,25.4753,-0.01049,1,0.18,5.044,5.9358,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:16:17.610Z,1787152577610,FAN_DT_001_F0_S00_R02_20260819T150854,2,442.783,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5299,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.71352,38.56,1.028,1,0.0254,0,207.97,25.5347,-0.01044,1,0.18,5.022,5.9496,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:16:18.634Z,1787152578634,FAN_DT_001_F0_S00_R02_20260819T150854,2,443.808,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5300,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.72158,38.57,1.028,1,0.0254,0,207.97,25.594,-0.01041,1,0.18,5.005,5.9634,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:16:19.665Z,1787152579665,FAN_DT_001_F0_S00_R02_20260819T150854,2,444.838,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5301,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.72925,38.59,1.028,1,0.0254,0,207.97,25.6531,-0.01037,1,0.18,4.985,5.9772,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:16:20.691Z,1787152580691,FAN_DT_001_F0_S00_R02_20260819T150854,2,445.864,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5302,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.73657,38.6,1.028,1,0.0254,0,207.97,25.7125,-0.01032,1,0.18,4.964,5.991,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:16:21.716Z,1787152581716,FAN_DT_001_F0_S00_R02_20260819T150854,2,446.888,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5303,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.74349,38.61,1.028,1,0.0254,0,207.97,25.7717,-0.01024,1,0.18,4.925,6.0048,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:16:22.756Z,1787152582756,FAN_DT_001_F0_S00_R02_20260819T150854,2,447.929,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5304,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.75003,38.62,1.028,1,0.0254,0,207.97,25.831,-0.01017,1,0.18,4.892,6.0186,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:16:23.778Z,1787152583778,FAN_DT_001_F0_S00_R02_20260819T150854,2,448.95,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5305,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.75619,38.63,1.028,1,0.0254,0,207.97,25.8903,-0.01011,1,0.18,4.862,6.0324,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:16:24.803Z,1787152584803,FAN_DT_001_F0_S00_R02_20260819T150854,2,449.976,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5306,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.76195,38.64,1.028,1,0.0254,0,207.97,25.9496,-0.01005,1,0.18,4.833,6.0463,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:16:25.833Z,1787152585833,FAN_DT_001_F0_S00_R02_20260819T150854,2,451.006,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5307,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.76731,38.65,1.028,1,0.0254,0,207.97,26.0089,-0.00997,1,0.18,4.794,6.0601,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:16:26.867Z,1787152586867,FAN_DT_001_F0_S00_R02_20260819T150854,2,452.04,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5308,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.77228,38.66,1.028,1,0.0254,0,207.97,26.0683,-0.00987,1,0.18,4.744,6.0739,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:16:27.890Z,1787152587890,FAN_DT_001_F0_S00_R02_20260819T150854,2,453.063,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5309,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.77685,38.67,1.028,1,0.0254,0,207.97,26.1276,-0.00978,1,0.18,4.702,6.0877,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:16:28.925Z,1787152588925,FAN_DT_001_F0_S00_R02_20260819T150854,2,454.098,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5310,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.781,38.68,1.028,1,0.0254,0,207.97,26.1869,-0.00967,1,0.18,4.649,6.1016,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:16:29.965Z,1787152589965,FAN_DT_001_F0_S00_R02_20260819T150854,2,455.138,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5311,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.78473,38.69,1.028,1,0.0254,0,207.97,26.2458,-0.00958,1,0.18,4.607,6.1153,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:16:30.970Z,1787152590970,FAN_DT_001_F0_S00_R02_20260819T150854,2,456.144,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5312,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.78808,38.7,1.028,1,0.0254,0,207.97,26.3053,-0.00948,1,0.18,4.557,6.1291,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:16:31.993Z,1787152591993,FAN_DT_001_F0_S00_R02_20260819T150854,2,457.166,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5313,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.791,38.71,1.028,1,0.0254,0,207.97,26.3644,-0.00936,1,0.18,4.501,6.1429,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:16:33.025Z,1787152593025,FAN_DT_001_F0_S00_R02_20260819T150854,2,458.198,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5314,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.79352,38.72,1.028,1,0.0254,0,207.97,26.4235,-0.00924,1,0.18,4.444,6.1567,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:16:34.049Z,1787152594049,FAN_DT_001_F0_S00_R02_20260819T150854,2,459.222,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5315,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.79563,38.73,1.028,1,0.0254,0,207.97,26.4829,-0.00911,1,0.18,4.382,6.1705,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:16:35.080Z,1787152595080,FAN_DT_001_F0_S00_R02_20260819T150854,2,460.253,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5316,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.79733,38.74,1.028,1,0.0254,0,207.97,26.5421,-0.00901,1,0.18,4.332,6.1843,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:16:36.104Z,1787152596104,FAN_DT_001_F0_S00_R02_20260819T150854,2,461.278,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5317,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.79861,38.75,1.028,1,0.0254,0,207.97,26.6012,-0.00886,1,0.18,4.261,6.1981,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:16:37.128Z,1787152597128,FAN_DT_001_F0_S00_R02_20260819T150854,2,462.302,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5318,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.79948,38.75,1.028,1,0.0254,0,207.97,26.6607,-0.00872,1,0.18,4.193,6.2119,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:16:38.158Z,1787152598158,FAN_DT_001_F0_S00_R02_20260819T150854,2,463.331,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5319,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.79993,38.76,1.028,1,0.0254,0,207.97,26.7197,-0.00858,1,0.18,4.127,6.2257,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:16:39.185Z,1787152599185,FAN_DT_001_F0_S00_R02_20260819T150854,2,464.358,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5320,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.79996,38.77,1.028,1,0.0254,0,207.97,26.7791,-0.00845,1,0.18,4.062,6.2395,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:16:40.209Z,1787152600209,FAN_DT_001_F0_S00_R02_20260819T150854,2,465.383,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5321,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.79959,38.78,1.028,1,0.0254,0,207.97,26.8384,-0.00829,1,0.18,3.988,6.2533,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:16:41.240Z,1787152601240,FAN_DT_001_F0_S00_R02_20260819T150854,2,466.414,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5322,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.79879,38.79,1.028,1,0.0254,0,207.97,26.8974,-0.00814,1,0.18,3.912,6.2671,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:16:42.265Z,1787152602265,FAN_DT_001_F0_S00_R02_20260819T150854,2,467.439,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5323,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.79758,38.8,1.028,1,0.0254,0,207.97,26.9567,-0.008,1,0.18,3.845,6.2809,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:16:43.294Z,1787152603294,FAN_DT_001_F0_S00_R02_20260819T150854,2,468.466,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5324,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.79596,38.81,1.028,1,0.0254,0,207.97,27.0158,-0.00783,1,0.18,3.766,6.2947,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:16:44.324Z,1787152604324,FAN_DT_001_F0_S00_R02_20260819T150854,2,469.497,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5325,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.79392,38.81,1.028,1,0.0254,0,207.97,27.0753,-0.00766,1,0.18,3.683,6.3086,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:16:45.348Z,1787152605348,FAN_DT_001_F0_S00_R02_20260819T150854,2,470.521,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5326,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.79147,38.82,1.028,1,0.0254,0,207.97,27.1347,-0.00748,1,0.18,3.597,6.3224,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:16:46.379Z,1787152606379,FAN_DT_001_F0_S00_R02_20260819T150854,2,471.552,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5327,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.78861,38.83,1.028,1,0.0254,0,207.97,27.1938,-0.00731,1,0.18,3.515,6.3361,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:16:47.402Z,1787152607402,FAN_DT_001_F0_S00_R02_20260819T150854,2,472.576,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5328,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.78533,38.84,1.028,1,0.0254,0,207.97,27.2531,-0.00715,1,0.18,3.436,6.35,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:16:48.429Z,1787152608429,FAN_DT_001_F0_S00_R02_20260819T150854,2,473.602,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5329,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.78166,38.84,1.028,1,0.0254,0,207.97,27.3123,-0.00696,1,0.18,3.349,6.3638,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:16:49.460Z,1787152609460,FAN_DT_001_F0_S00_R02_20260819T150854,2,474.633,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5330,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.77757,38.85,1.028,1,0.0254,0,207.97,27.3716,-0.00677,1,0.18,3.253,6.3776,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:16:50.486Z,1787152610486,FAN_DT_001_F0_S00_R02_20260819T150854,2,475.66,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5331,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.77307,38.86,1.028,1,0.0254,0,207.97,27.4309,-0.0066,1,0.18,3.174,6.3914,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:16:51.514Z,1787152611514,FAN_DT_001_F0_S00_R02_20260819T150854,2,476.687,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5332,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.76818,38.86,1.028,1,0.0254,0,207.97,27.4902,-0.00639,1,0.18,3.071,6.4052,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:16:52.543Z,1787152612543,FAN_DT_001_F0_S00_R02_20260819T150854,2,477.716,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5333,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.76289,38.87,1.028,1,0.0254,0,207.97,27.5494,-0.00621,1,0.18,2.984,6.419,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:16:53.568Z,1787152613568,FAN_DT_001_F0_S00_R02_20260819T150854,2,478.741,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5334,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.75719,38.88,1.028,1,0.0254,0,207.97,27.6088,-0.00601,1,0.18,2.888,6.4329,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:16:54.599Z,1787152614599,FAN_DT_001_F0_S00_R02_20260819T150854,2,479.772,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5335,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.75112,38.88,1.028,1,0.0254,0,207.97,27.668,-0.00581,1,0.18,2.793,6.4466,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:16:55.624Z,1787152615624,FAN_DT_001_F0_S00_R02_20260819T150854,2,480.797,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5336,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.74464,38.89,1.028,1,0.0254,0,207.97,27.7273,-0.0056,1,0.18,2.693,6.4605,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:16:56.656Z,1787152616656,FAN_DT_001_F0_S00_R02_20260819T150854,2,481.829,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5337,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.73779,38.89,1.028,1,0.0254,0,207.97,27.7866,-0.0054,1,0.18,2.596,6.4743,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:16:57.691Z,1787152617691,FAN_DT_001_F0_S00_R02_20260819T150854,2,482.865,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5338,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.73056,38.9,1.028,1,0.0254,0,207.97,27.8457,-0.00517,1,0.18,2.488,6.4881,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:16:58.705Z,1787152618705,FAN_DT_001_F0_S00_R02_20260819T150854,2,483.879,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5339,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.72292,38.9,1.028,1,0.0254,0,207.97,27.9051,-0.00496,1,0.18,2.387,6.5019,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:16:59.734Z,1787152619734,FAN_DT_001_F0_S00_R02_20260819T150854,2,484.907,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5340,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.71496,38.91,1.028,1,0.0254,0,207.97,27.9641,-0.00477,1,0.18,2.293,6.5156,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:17:00.760Z,1787152620760,FAN_DT_001_F0_S00_R02_20260819T150854,2,485.933,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5341,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.70658,38.91,1.028,1,0.0254,0,207.97,28.0234,-0.00454,1,0.18,2.184,6.5295,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:17:01.785Z,1787152621785,FAN_DT_001_F0_S00_R02_20260819T150854,2,486.959,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5342,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.69784,38.92,1.028,1,0.0254,0,207.97,28.0827,-0.00431,1,0.18,2.072,6.5433,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:17:02.814Z,1787152622814,FAN_DT_001_F0_S00_R02_20260819T150854,2,487.988,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5343,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.68878,38.92,1.028,1,0.0254,0,207.97,28.1418,-0.00411,1,0.18,1.975,6.557,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:17:03.854Z,1787152623854,FAN_DT_001_F0_S00_R02_20260819T150854,2,489.027,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5344,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.67929,38.93,1.028,1,0.0254,0,207.97,28.2012,-0.00387,1,0.18,1.863,6.5709,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:17:04.866Z,1787152624866,FAN_DT_001_F0_S00_R02_20260819T150854,2,490.04,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5345,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.6695,38.93,1.028,1,0.0254,0,207.97,28.2604,-0.00364,1,0.18,1.751,6.5847,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:17:05.897Z,1787152625897,FAN_DT_001_F0_S00_R02_20260819T150854,2,491.071,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5346,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.65935,38.93,1.028,1,0.0254,0,207.97,28.3196,-0.00343,1,0.18,1.648,6.5985,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:17:06.925Z,1787152626925,FAN_DT_001_F0_S00_R02_20260819T150854,2,492.098,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5347,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.64882,38.94,1.028,1,0.0254,0,207.97,28.379,-0.00318,1,0.18,1.529,6.6123,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:17:07.950Z,1787152627950,FAN_DT_001_F0_S00_R02_20260819T150854,2,493.123,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5348,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.63802,38.94,1.028,1,0.0254,0,207.97,28.4381,-0.00295,1,0.18,1.418,6.6261,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:17:08.978Z,1787152628978,FAN_DT_001_F0_S00_R02_20260819T150854,2,494.152,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5349,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.62686,38.94,1.028,1,0.0254,0,207.97,28.4973,-0.00271,1,0.18,1.304,6.6399,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:17:10.001Z,1787152630001,FAN_DT_001_F0_S00_R02_20260819T150854,2,495.174,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5350,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.61537,38.95,1.028,1,0.0254,0,207.97,28.5566,-0.0025,1,0.18,1.203,6.6537,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:17:11.030Z,1787152631030,FAN_DT_001_F0_S00_R02_20260819T150854,2,496.203,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5351,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.60356,38.95,1.028,1,0.0254,0,207.97,28.6158,-0.00225,1,0.18,1.084,6.6675,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:17:12.058Z,1787152632058,FAN_DT_001_F0_S00_R02_20260819T150854,2,497.231,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5352,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.59144,38.95,1.028,1,0.0254,0,207.97,28.675,-0.00203,1,0.18,0.975,6.6813,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:17:13.083Z,1787152633083,FAN_DT_001_F0_S00_R02_20260819T150854,2,498.255,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5353,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.57899,38.95,1.028,1,0.0254,0,207.97,28.7343,-0.00177,1,0.18,0.853,6.6951,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:17:14.110Z,1787152634110,FAN_DT_001_F0_S00_R02_20260819T150854,2,499.283,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5354,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.56629,38.95,1.028,1,0.0254,0,207.97,28.7934,-0.00153,1,0.18,0.734,6.7089,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:17:15.133Z,1787152635133,FAN_DT_001_F0_S00_R02_20260819T150854,2,500.306,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5355,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.55329,38.96,1.028,1,0.0254,0,207.97,28.8526,-0.0013,1,0.18,0.626,6.7227,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:17:16.159Z,1787152636159,FAN_DT_001_F0_S00_R02_20260819T150854,2,501.333,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5356,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.54,38.96,1.028,1,0.0254,0,207.97,28.9118,-0.00107,1,0.18,0.514,6.7364,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:17:17.189Z,1787152637189,FAN_DT_001_F0_S00_R02_20260819T150854,2,502.362,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5357,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.52644,38.96,1.028,1,0.0254,0,207.97,28.9709,-0.00083,1,0.18,0.401,6.7502,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:17:18.216Z,1787152638216,FAN_DT_001_F0_S00_R02_20260819T150854,2,503.389,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5358,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.51252,38.96,1.028,1,0.0254,0,207.97,29.0304,-0.00057,1,0.18,0.276,6.7641,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:17:19.244Z,1787152639244,FAN_DT_001_F0_S00_R02_20260819T150854,2,504.418,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5359,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.49841,38.96,1.028,1,0.0254,0,207.97,29.0895,-0.00035,1,0.18,0.167,6.7779,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:17:20.275Z,1787152640275,FAN_DT_001_F0_S00_R02_20260819T150854,2,505.448,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5360,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.484,38.96,1.028,1,0.0254,0,207.97,29.1488,-0.00009,1,0.18,0.043,6.7917,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:17:21.297Z,1787152641297,FAN_DT_001_F0_S00_R02_20260819T150854,2,506.47,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5361,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.46935,38.96,1.028,1,0.0254,0,207.97,29.2081,0.00015,1,0.18,0.074,6.8055,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:17:22.340Z,1787152642340,FAN_DT_001_F0_S00_R02_20260819T150854,2,507.513,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5362,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.45448,38.96,1.028,1,0.0254,0,207.97,29.2673,0.00038,1,0.18,0.181,6.8193,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:17:23.357Z,1787152643357,FAN_DT_001_F0_S00_R02_20260819T150854,2,508.531,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5363,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.43933,38.96,1.028,1,0.0254,0,207.97,29.3266,0.00063,1,0.18,0.303,6.8331,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:17:24.383Z,1787152644383,FAN_DT_001_F0_S00_R02_20260819T150854,2,509.556,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5364,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.42397,38.96,1.028,1,0.0254,0,207.97,29.386,0.00087,1,0.18,0.419,6.8469,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:17:25.411Z,1787152645411,FAN_DT_001_F0_S00_R02_20260819T150854,2,510.584,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5365,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.40843,38.96,1.028,1,0.0254,0,207.97,29.4451,0.00111,1,0.18,0.532,6.8607,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:17:26.437Z,1787152646437,FAN_DT_001_F0_S00_R02_20260819T150854,2,511.61,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5366,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.39259,38.96,1.028,1,0.0254,0,207.97,29.5045,0.00136,1,0.18,0.655,6.8746,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:17:27.464Z,1787152647464,FAN_DT_001_F0_S00_R02_20260819T150854,2,512.638,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5367,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.37661,38.95,1.028,1,0.0254,0,207.97,29.5637,0.00159,1,0.18,0.764,6.8883,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:17:28.495Z,1787152648495,FAN_DT_001_F0_S00_R02_20260819T150854,2,513.668,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5368,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.36045,38.95,1.028,1,0.0254,0,207.97,29.6229,0.00182,1,0.18,0.874,6.9021,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:17:29.516Z,1787152649516,FAN_DT_001_F0_S00_R02_20260819T150854,2,514.689,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5369,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.34407,38.95,1.028,1,0.0254,0,207.97,29.6822,0.00207,1,0.18,0.997,6.916,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:17:30.559Z,1787152650559,FAN_DT_001_F0_S00_R02_20260819T150854,2,515.732,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5370,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.3276,38.95,1.028,1,0.0254,0,207.97,29.7412,0.0023,1,0.18,1.106,6.9297,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:17:31.571Z,1787152651571,FAN_DT_001_F0_S00_R02_20260819T150854,2,516.745,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5371,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.31083,38.95,1.028,1,0.0254,0,207.97,29.8006,0.00254,1,0.18,1.223,6.9435,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:17:32.597Z,1787152652597,FAN_DT_001_F0_S00_R02_20260819T150854,2,517.771,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5372,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.29395,38.94,1.028,1,0.0254,0,207.97,29.8598,0.00277,1,0.18,1.33,6.9573,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:17:33.628Z,1787152653628,FAN_DT_001_F0_S00_R02_20260819T150854,2,518.801,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5373,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.27696,38.94,1.028,1,0.0254,0,207.97,29.9189,0.00301,1,0.18,1.447,6.9711,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:17:34.655Z,1787152654655,FAN_DT_001_F0_S00_R02_20260819T150854,2,519.828,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5374,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.25973,38.94,1.028,1,0.0254,0,207.97,29.9784,0.00324,1,0.18,1.56,6.985,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:17:35.683Z,1787152655683,FAN_DT_001_F0_S00_R02_20260819T150854,2,520.856,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5375,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.24246,38.93,1.028,1,0.0254,0,207.97,30.0375,0.00347,1,0.18,1.666,6.9987,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:17:36.707Z,1787152656707,FAN_DT_001_F0_S00_R02_20260819T150854,2,521.881,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5376,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.22499,38.93,1.028,1,0.0254,0,207.97,30.0969,0.00369,1,0.18,1.776,7.0126,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:17:37.733Z,1787152657733,FAN_DT_001_F0_S00_R02_20260819T150854,2,522.906,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5377,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.20744,38.93,1.028,1,0.0254,0,207.97,30.1561,0.00393,1,0.18,1.89,7.0264,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:17:38.763Z,1787152658763,FAN_DT_001_F0_S00_R02_20260819T150854,2,523.936,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5378,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.18981,38.92,1.028,1,0.0254,0,207.97,30.2152,0.00415,1,0.18,1.993,7.0401,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:17:39.788Z,1787152659788,FAN_DT_001_F0_S00_R02_20260819T150854,2,524.961,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5379,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.17201,38.92,1.028,1,0.0254,0,207.97,30.2746,0.00436,1,0.18,2.094,7.054,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:17:40.818Z,1787152660818,FAN_DT_001_F0_S00_R02_20260819T150854,2,525.991,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5380,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.15419,38.91,1.028,1,0.0254,0,207.97,30.3337,0.00458,1,0.18,2.201,7.0678,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:17:41.845Z,1787152661845,FAN_DT_001_F0_S00_R02_20260819T150854,2,527.019,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5381,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.13624,38.91,1.028,1,0.0254,0,207.97,30.3931,0.00481,1,0.18,2.315,7.0816,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:17:42.872Z,1787152662872,FAN_DT_001_F0_S00_R02_20260819T150854,2,528.046,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5382,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.11826,38.9,1.028,1,0.0254,0,207.97,30.4522,0.00503,1,0.18,2.418,7.0954,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:17:43.901Z,1787152663901,FAN_DT_001_F0_S00_R02_20260819T150854,2,529.075,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5383,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.10018,38.9,1.028,1,0.0254,0,207.97,30.5116,0.00524,1,0.18,2.519,7.1092,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:17:44.922Z,1787152664922,FAN_DT_001_F0_S00_R02_20260819T150854,2,530.096,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5384,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.08208,38.89,1.028,1,0.0254,0,207.97,30.5707,0.00544,1,0.18,2.616,7.123,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:17:45.951Z,1787152665951,FAN_DT_001_F0_S00_R02_20260819T150854,2,531.124,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5385,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.064,38.89,1.028,1,0.0254,0,207.97,30.6298,0.00565,1,0.18,2.716,7.1367,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:17:46.976Z,1787152666976,FAN_DT_001_F0_S00_R02_20260819T150854,2,532.149,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5386,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.04578,38.88,1.028,1,0.0254,0,207.97,30.6891,0.00584,1,0.18,2.81,7.1506,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:17:48.005Z,1787152668005,FAN_DT_001_F0_S00_R02_20260819T150854,2,533.178,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5387,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.02763,38.87,1.028,1,0.0254,0,207.97,30.7481,0.00604,1,0.18,2.904,7.1643,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:17:49.028Z,1787152669028,FAN_DT_001_F0_S00_R02_20260819T150854,2,534.202,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5388,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,25.00937,38.87,1.028,1,0.0254,0,207.97,30.8075,0.00624,1,0.18,2.999,7.1781,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:17:50.066Z,1787152670066,FAN_DT_001_F0_S00_R02_20260819T150854,2,535.239,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5389,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.99114,38.86,1.028,1,0.0254,0,207.97,30.8667,0.00643,1,0.18,3.094,7.192,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:17:51.087Z,1787152671087,FAN_DT_001_F0_S00_R02_20260819T150854,2,536.26,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5390,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.97292,38.85,1.028,1,0.0254,0,207.97,30.926,0.00664,1,0.18,3.192,7.2057,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:17:52.128Z,1787152672128,FAN_DT_001_F0_S00_R02_20260819T150854,2,537.301,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5391,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.95466,38.85,1.028,1,0.0254,0,207.97,30.9853,0.00681,1,0.18,3.276,7.2196,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:17:53.141Z,1787152673141,FAN_DT_001_F0_S00_R02_20260819T150854,2,538.315,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5392,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.93646,38.84,1.028,1,0.0254,0,207.97,31.0447,0.00701,1,0.18,3.37,7.2334,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:17:54.171Z,1787152674171,FAN_DT_001_F0_S00_R02_20260819T150854,2,539.344,FAULT_ACTIVE,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5393,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.91832,38.83,1.028,1,0.0254,0,207.97,31.1038,0.00719,1,0.18,3.459,7.2472,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,17,0
2026-08-19T15:17:55.201Z,1787152675201,FAN_DT_001_F0_S00_R02_20260819T150854,2,540.375,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5394,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.90014,38.83,1.028,1,0.0254,0,207.97,31.1633,0.00736,1,0.18,3.537,7.261,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
2026-08-19T15:17:56.225Z,1787152676225,FAN_DT_001_F0_S00_R02_20260819T150854,2,541.398,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5395,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.88204,38.82,1.028,1,0.0254,0,207.97,31.2226,0.00754,1,0.18,3.626,7.2749,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
2026-08-19T15:17:57.256Z,1787152677256,FAN_DT_001_F0_S00_R02_20260819T150854,2,542.43,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5396,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.86407,38.81,1.028,1,0.0254,0,207.97,31.2818,0.00769,1,0.18,3.697,7.2887,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
2026-08-19T15:18:00.466Z,1787152680466,FAN_DT_001_F0_S00_R02_20260819T150854,2,545.639,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5397,1,DELAYED,DELAYED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.8461,38.8,1.028,1,0.0254,0,207.97,31.3412,0.00787,1,0.18,3.786,7.3025,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
2026-08-19T15:18:00.569Z,1787152680569,FAN_DT_001_F0_S00_R02_20260819T150854,2,545.742,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5398,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.82829,38.79,1.028,1,0.0254,0,207.97,31.4003,0.00803,1,0.18,3.863,7.3163,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
2026-08-19T15:18:00.667Z,1787152680667,FAN_DT_001_F0_S00_R02_20260819T150854,2,545.841,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5399,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.81062,38.79,1.028,1,0.0254,0,207.97,31.4592,0.00817,1,0.18,3.927,7.33,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
2026-08-19T15:18:01.363Z,1787152681363,FAN_DT_001_F0_S00_R02_20260819T150854,2,546.537,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5400,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.79282,38.78,1.028,1,0.0254,0,207.97,31.5189,0.00834,1,0.18,4.009,7.3439,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
2026-08-19T15:18:02.393Z,1787152682393,FAN_DT_001_F0_S00_R02_20260819T150854,2,547.567,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5401,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.77531,38.77,1.028,1,0.0254,0,207.97,31.578,0.00847,1,0.18,4.071,7.3577,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
2026-08-19T15:18:03.421Z,1787152683421,FAN_DT_001_F0_S00_R02_20260819T150854,2,548.595,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5402,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.7578,38.76,1.028,1,0.0254,0,207.97,31.6375,0.00862,1,0.18,4.145,7.3715,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
2026-08-19T15:18:04.457Z,1787152684457,FAN_DT_001_F0_S00_R02_20260819T150854,2,549.631,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5403,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.74048,38.75,1.028,1,0.0254,0,207.97,31.6968,0.00877,1,0.18,4.218,7.3854,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
2026-08-19T15:18:05.477Z,1787152685477,FAN_DT_001_F0_S00_R02_20260819T150854,2,550.65,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5404,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.72335,38.74,1.028,1,0.0254,0,207.97,31.7558,0.00888,1,0.18,4.271,7.3991,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
2026-08-19T15:18:06.505Z,1787152686505,FAN_DT_001_F0_S00_R02_20260819T150854,2,551.678,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5405,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.70625,38.73,1.028,1,0.0254,0,207.97,31.8153,0.00903,1,0.18,4.343,7.413,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
2026-08-19T15:18:07.529Z,1787152687529,FAN_DT_001_F0_S00_R02_20260819T150854,2,552.702,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5406,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.68936,38.72,1.028,1,0.0254,0,207.97,31.8746,0.00915,1,0.18,4.402,7.4268,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
2026-08-19T15:18:08.561Z,1787152688561,FAN_DT_001_F0_S00_R02_20260819T150854,2,553.734,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5407,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.67267,38.71,1.028,1,0.0254,0,207.97,31.9338,0.00926,1,0.18,4.453,7.4406,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
2026-08-19T15:18:09.590Z,1787152689590,FAN_DT_001_F0_S00_R02_20260819T150854,2,554.763,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5408,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.65608,38.7,1.028,1,0.0254,0,207.97,31.9932,0.00937,1,0.18,4.507,7.4544,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
2026-08-19T15:18:10.610Z,1787152690610,FAN_DT_001_F0_S00_R02_20260819T150854,2,555.784,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5409,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.63973,38.69,1.028,1,0.0254,0,207.97,32.0523,0.00951,1,0.18,4.571,7.4682,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
2026-08-19T15:18:11.639Z,1787152691639,FAN_DT_001_F0_S00_R02_20260819T150854,2,556.812,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5410,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.62355,38.68,1.028,1,0.0254,0,207.97,32.1115,0.00959,1,0.18,4.614,7.482,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
2026-08-19T15:18:12.672Z,1787152692672,FAN_DT_001_F0_S00_R02_20260819T150854,2,557.845,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5411,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.60755,38.67,1.028,1,0.0254,0,207.97,32.1709,0.00971,1,0.18,4.67,7.4958,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
2026-08-19T15:18:13.696Z,1787152693696,FAN_DT_001_F0_S00_R02_20260819T150854,2,558.869,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5412,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.59176,38.66,1.028,1,0.0254,0,207.97,32.2301,0.00981,1,0.18,4.717,7.5096,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
2026-08-19T15:18:14.721Z,1787152694721,FAN_DT_001_F0_S00_R02_20260819T150854,2,559.894,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5413,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.57617,38.65,1.028,1,0.0254,0,207.97,32.2894,0.00988,1,0.18,4.752,7.5234,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
2026-08-19T15:18:15.751Z,1787152695751,FAN_DT_001_F0_S00_R02_20260819T150854,2,560.924,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5414,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.56087,38.64,1.028,1,0.0254,0,207.97,32.3484,0.00999,1,0.18,4.803,7.5372,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
2026-08-19T15:18:16.780Z,1787152696780,FAN_DT_001_F0_S00_R02_20260819T150854,2,561.954,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5415,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.5457,38.63,1.028,1,0.0254,0,207.97,32.4079,0.01006,1,0.18,4.838,7.551,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
2026-08-19T15:18:17.805Z,1787152697805,FAN_DT_001_F0_S00_R02_20260819T150854,2,562.978,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5416,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.53078,38.62,1.028,1,0.0254,0,207.97,32.4673,0.01013,1,0.18,4.872,7.5649,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
2026-08-19T15:18:18.830Z,1787152698830,FAN_DT_001_F0_S00_R02_20260819T150854,2,564.004,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5417,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.51619,38.61,1.028,1,0.0254,0,207.97,32.5263,0.0102,1,0.18,4.905,7.5786,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
2026-08-19T15:18:19.863Z,1787152699863,FAN_DT_001_F0_S00_R02_20260819T150854,2,565.036,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5418,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.50181,38.6,1.028,1,0.0254,0,207.97,32.5855,0.01026,1,0.18,4.934,7.5924,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
2026-08-19T15:18:20.885Z,1787152700885,FAN_DT_001_F0_S00_R02_20260819T150854,2,566.058,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5419,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.48766,38.59,1.028,1,0.0254,0,207.97,32.6448,0.01032,1,0.18,4.964,7.6062,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
2026-08-19T15:18:21.912Z,1787152701912,FAN_DT_001_F0_S00_R02_20260819T150854,2,567.085,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5420,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.47377,38.58,1.028,1,0.0254,0,207.97,32.7041,0.01038,1,0.18,4.991,7.6201,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
2026-08-19T15:18:22.946Z,1787152702946,FAN_DT_001_F0_S00_R02_20260819T150854,2,568.119,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5421,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.46021,38.57,1.028,1,0.0254,0,207.97,32.7632,0.01043,1,0.18,5.013,7.6338,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
2026-08-19T15:18:23.971Z,1787152703971,FAN_DT_001_F0_S00_R02_20260819T150854,2,569.144,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5422,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.44683,38.56,1.028,1,0.0254,0,207.97,32.8227,0.01047,1,0.18,5.037,7.6477,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
2026-08-19T15:18:24.998Z,1787152704998,FAN_DT_001_F0_S00_R02_20260819T150854,2,570.172,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5423,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.43379,38.55,1.028,1,0.0254,0,207.97,32.882,0.01049,1,0.18,5.044,7.6615,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
2026-08-19T15:18:26.027Z,1787152706027,FAN_DT_001_F0_S00_R02_20260819T150854,2,571.2,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5424,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.42112,38.54,1.028,1,0.0254,0,207.97,32.941,0.01053,1,0.18,5.065,7.6753,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
2026-08-19T15:18:27.051Z,1787152707051,FAN_DT_001_F0_S00_R02_20260819T150854,2,572.224,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5425,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.40866,38.53,1.028,1,0.0254,0,207.97,33.0004,0.01057,1,0.18,5.081,7.6891,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
2026-08-19T15:18:28.077Z,1787152708077,FAN_DT_001_F0_S00_R02_20260819T150854,2,573.25,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5426,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.39655,38.52,1.028,1,0.0254,0,207.97,33.0596,0.01058,1,0.18,5.086,7.7029,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
2026-08-19T15:18:29.106Z,1787152709106,FAN_DT_001_F0_S00_R02_20260819T150854,2,574.279,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5427,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.38476,38.51,1.028,1,0.0254,0,207.97,33.1187,0.0106,1,0.18,5.098,7.7166,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
2026-08-19T15:18:30.130Z,1787152710130,FAN_DT_001_F0_S00_R02_20260819T150854,2,575.303,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5428,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.37324,38.49,1.028,1,0.0254,0,207.97,33.178,0.0106,1,0.18,5.098,7.7305,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
2026-08-19T15:18:31.161Z,1787152711161,FAN_DT_001_F0_S00_R02_20260819T150854,2,576.334,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5429,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.36208,38.48,1.028,1,0.0254,0,207.97,33.2373,0.01061,1,0.18,5.1,7.7443,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
2026-08-19T15:18:32.193Z,1787152712193,FAN_DT_001_F0_S00_R02_20260819T150854,2,577.366,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5430,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.35123,38.47,1.028,1,0.0254,0,207.97,33.2966,0.0106,1,0.18,5.098,7.7581,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
2026-08-19T15:18:33.215Z,1787152713215,FAN_DT_001_F0_S00_R02_20260819T150854,2,578.388,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5431,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.34071,38.46,1.028,1,0.0254,0,207.97,33.356,0.0106,1,0.18,5.098,7.7719,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
2026-08-19T15:18:34.245Z,1787152714245,FAN_DT_001_F0_S00_R02_20260819T150854,2,579.418,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5432,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.33056,38.45,1.028,1,0.0254,0,207.97,33.4152,0.01061,1,0.18,5.1,7.7857,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
2026-08-19T15:18:35.275Z,1787152715275,FAN_DT_001_F0_S00_R02_20260819T150854,2,580.448,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5433,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.32075,38.44,1.028,1,0.0254,0,207.97,33.4744,0.01057,1,0.18,5.081,7.7995,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
2026-08-19T15:18:36.299Z,1787152716299,FAN_DT_001_F0_S00_R02_20260819T150854,2,581.472,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5434,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.31129,38.43,1.028,1,0.0254,0,207.97,33.5337,0.01057,1,0.18,5.081,7.8134,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
2026-08-19T15:18:37.328Z,1787152717328,FAN_DT_001_F0_S00_R02_20260819T150854,2,582.501,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5435,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.30221,38.42,1.028,1,0.0254,0,207.97,33.5929,0.01052,1,0.18,5.058,7.8271,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
2026-08-19T15:18:38.358Z,1787152718358,FAN_DT_001_F0_S00_R02_20260819T150854,2,583.531,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5436,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.29346,38.41,1.028,1,0.0254,0,207.97,33.6522,0.0105,1,0.18,5.048,7.841,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
2026-08-19T15:18:39.378Z,1787152719378,FAN_DT_001_F0_S00_R02_20260819T150854,2,584.551,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5437,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.2851,38.4,1.028,1,0.0254,0,207.97,33.7114,0.01044,1,0.18,5.02,7.8547,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
2026-08-19T15:18:40.407Z,1787152720407,FAN_DT_001_F0_S00_R02_20260819T150854,2,585.58,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5438,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.27713,38.39,1.028,1,0.0254,0,207.97,33.7705,0.0104,1,0.18,4.999,7.8685,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
2026-08-19T15:18:41.432Z,1787152721432,FAN_DT_001_F0_S00_R02_20260819T150854,2,586.605,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5439,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.26951,38.38,1.028,1,0.0254,0,207.97,33.8297,0.01035,1,0.18,4.979,7.8823,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
2026-08-19T15:18:42.457Z,1787152722457,FAN_DT_001_F0_S00_R02_20260819T150854,2,587.63,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5440,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.26226,38.36,1.028,1,0.0254,0,207.97,33.889,0.0103,1,0.18,4.954,7.8961,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
2026-08-19T15:18:43.486Z,1787152723486,FAN_DT_001_F0_S00_R02_20260819T150854,2,588.659,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5441,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.2554,38.35,1.028,1,0.0254,0,207.97,33.9482,0.01023,1,0.18,4.919,7.9099,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
2026-08-19T15:18:44.516Z,1787152724516,FAN_DT_001_F0_S00_R02_20260819T150854,2,589.689,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5442,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.24893,38.34,1.028,1,0.0254,0,207.97,34.0075,0.01018,1,0.18,4.896,7.9237,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
2026-08-19T15:18:45.540Z,1787152725540,FAN_DT_001_F0_S00_R02_20260819T150854,2,590.713,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5443,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.24284,38.33,1.028,1,0.0254,0,207.97,34.0667,0.01011,1,0.18,4.862,7.9376,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
2026-08-19T15:18:46.569Z,1787152726569,FAN_DT_001_F0_S00_R02_20260819T150854,2,591.742,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5444,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.23716,38.32,1.028,1,0.0254,0,207.97,34.1259,0.01003,1,0.18,4.822,7.9513,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
2026-08-19T15:18:47.597Z,1787152727597,FAN_DT_001_F0_S00_R02_20260819T150854,2,592.77,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5445,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.23186,38.31,1.028,1,0.0254,0,207.97,34.1852,0.00995,1,0.18,4.784,7.9652,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
2026-08-19T15:18:48.622Z,1787152728622,FAN_DT_001_F0_S00_R02_20260819T150854,2,593.795,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5446,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.22696,38.3,1.028,1,0.0254,0,207.97,34.2446,0.00985,1,0.18,4.735,7.979,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
2026-08-19T15:18:49.653Z,1787152729653,FAN_DT_001_F0_S00_R02_20260819T150854,2,594.826,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5447,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.22248,38.29,1.028,1,0.0254,0,207.97,34.3037,0.00975,1,0.18,4.691,7.9928,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
2026-08-19T15:18:50.680Z,1787152730680,FAN_DT_001_F0_S00_R02_20260819T150854,2,595.853,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5448,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.21838,38.28,1.028,1,0.0254,0,207.97,34.363,0.00966,1,0.18,4.644,8.0066,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
2026-08-19T15:18:51.719Z,1787152731719,FAN_DT_001_F0_S00_R02_20260819T150854,2,596.892,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5449,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.21469,38.27,1.028,1,0.0254,0,207.97,34.4224,0.00955,1,0.18,4.593,8.0204,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
2026-08-19T15:18:52.738Z,1787152732738,FAN_DT_001_F0_S00_R02_20260819T150854,2,597.912,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5450,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.21141,38.26,1.028,1,0.0254,0,207.97,34.4817,0.00945,1,0.18,4.544,8.0342,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
2026-08-19T15:18:53.768Z,1787152733768,FAN_DT_001_F0_S00_R02_20260819T150854,2,598.941,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5451,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.20854,38.25,1.028,1,0.0254,0,207.97,34.5411,0.00936,1,0.18,4.498,8.0481,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
2026-08-19T15:18:54.792Z,1787152734792,FAN_DT_001_F0_S00_R02_20260819T150854,2,599.965,RECOVERY,F0,0,FAN_DT_001,3.0,process-model-3.0.0-build3,5452,1,LIVE,SYNCHRONISED,AUTOMATIC,NORMAL,65,1950,1950,0,145,145,0.3,0.3,24.20609,38.24,1.028,1,0.0254,0,207.97,34.6004,0.00922,1,0.18,4.431,8.0619,100,HEALTHY,F0,0,0,healthy,0,0,0,,,,,18,0
